time_s,timestamp,indoor_c,outdoor_c,return_air_c,supply_air_c,supply_return_delta_c,cooling_electric_kw,is_cooling,predicted_indoor_c,effective_cop,estimated_cooling_capacity_kw
1018769.0,2015-07-30 19:00:11,23.10326615269502,27.37853032863577,22.0712656032579,11.477486691141488,-10.593778912116411,1.2493539999999999,True,23.40357042331521,1.4695314995286242,1.8359650570620845
1018829.0,2015-07-30 19:01:11,23.095565883620893,27.164700030977343,22.079954669785934,11.398851610754043,-10.68110305903189,1.2027289999999997,True,23.403453627641525,1.478594366206474,1.7783483234731459
1018889.0,2015-07-30 19:02:11,23.102017318051384,27.033699724265677,22.076208140139116,11.496318453648216,-10.5798896864909,0.0,False,23.403344998476978,0.0,0.0
1018949.0,2015-07-30 19:03:11,23.120637666094215,26.85114110074852,22.055169936077778,12.107583856778442,-9.947586079299336,0.0,False,23.40360787306628,0.0,0.0
1019009.0,2015-07-30 19:04:11,23.121704490009954,26.924768564239912,22.02690525373292,12.750851717536401,-9.27605353619652,0.0,False,23.40386742706359,0.0,0.0
1019069.0,2015-07-30 19:05:11,23.11485260229903,26.728314251881265,21.880884271345867,13.428198054518651,-8.452686216827216,0.0,False,23.404128313644296,0.0,0.0
1019129.0,2015-07-30 19:06:11,23.140923484594122,26.753825634524613,21.745663384744546,14.061369666647888,-7.684293718096658,0.0,False,23.404385627281332,0.0,0.0
1019189.0,2015-07-30 19:07:11,23.156571893177023,26.68425387809929,21.620082609043884,14.655467180736341,-6.9646154283075425,0.0,False,23.40464339960873,0.0,0.0
1019249.0,2015-07-30 19:08:11,23.16966279681328,26.771945548264625,21.480214591930558,15.268291910107687,-6.211922681822871,0.0,False,23.404899903620443,0.0,0.0
1019309.0,2015-07-30 19:09:11,23.17343196049446,26.92988285639717,21.37128426187347,15.767257431741216,-5.604026830132254,0.0,False,23.405157995719527,0.0,0.0
1019369.0,2015-07-30 19:10:11,23.18685268979774,27.113142384859632,21.246395162420082,16.223329432227267,-5.023065730192815,0.0,False,23.40541895175063,0.0,0.0
1019429.0,2015-07-30 19:11:11,23.206607319381185,27.19435622419605,21.14361779025766,16.766463959271267,-4.377153830986394,0.0,False,23.405683231589933,0.0,0.0
1019489.0,2015-07-30 19:12:11,23.211934248642347,27.35500086365276,21.06903304928986,17.354328008196106,-3.7147050410937545,0.0,False,23.405948981718353,0.0,0.0
1019549.0,2015-07-30 19:13:11,23.230126077473223,27.39914131624103,20.99453476732297,18.037663402274436,-2.956871365048535,1.040324,True,23.406217644813033,1.4742029195971844,1.5336486781270213
1019609.0,2015-07-30 19:14:11,23.231061881725747,27.507356790305007,21.342082951288692,16.879017407414526,-4.4630655438741655,1.137345,True,23.40616591661135,1.4694861815681721,1.6713127611756529
1019669.0,2015-07-30 19:15:11,23.242644825664396,27.625835816213176,21.629456136599668,14.716262373896098,-6.913193762703569,1.125862,True,23.406087328649647,1.4647863086485018,1.6491472430276195
1019729.0,2015-07-30 19:16:11,23.236525154381724,27.674722950495063,21.77951904062823,13.126772597357347,-8.652746443270884,1.147712,True,23.40601565054798,1.4623678383817975,1.6783771165248498
1019789.0,2015-07-30 19:17:11,23.246991735062522,27.4562375372798,21.86700049864645,12.230547843353113,-9.636452655293338,1.1663590000000001,True,23.405938675837078,1.4724341126192713,1.7173867791605009
1019849.0,2015-07-30 19:18:11,23.24615106400412,27.28082745791368,21.932953824265994,11.667091803392793,-10.2658620208732,1.15846,True,23.40584969084766,1.4801093615113898,1.7146474909364848
1019909.0,2015-07-30 19:19:11,23.245287387277415,27.21793437388235,22.010809586690428,11.325249423986982,-10.685560162703446,1.1592379999999998,True,23.40575809570532,1.482836592727379,1.718960526080101
1019969.0,2015-07-30 19:20:11,23.228587023449986,27.143489276629047,22.068261175103697,11.049814143516098,-11.018447031587598,1.168374,True,23.40566445201251,1.4853754407738327,1.735474045238686
1020029.0,2015-07-30 19:21:11,23.227203668331583,27.135652053495782,22.094667002415196,10.873601370604511,-11.221065631810685,1.189758,True,23.40556582640174,1.485659196351692,1.7675749141329966
1020089.0,2015-07-30 19:22:11,23.223474677338395,27.14511963513545,22.144243674496263,10.823888488137763,-11.3203551863585,1.198993,True,23.40546032386816,1.4850789859903122,1.7805993086494822
1020149.0,2015-07-30 19:23:11,23.211990643686676,27.247231273242,22.13985591194926,10.928236261767184,-11.211619650182078,0.807924,True,23.40535222691268,1.4800845539058818,1.1957958331298555
1020209.0,2015-07-30 19:24:11,23.22203418989541,27.335843328932324,22.15132605620975,11.421089968828495,-10.730236087381256,0.0,False,23.40536838833963,0.0,0.0
1020269.0,2015-07-30 19:25:11,23.239683695617078,27.404888106768844,22.086294950167844,12.053743607820431,-10.032551342347412,0.0,False,23.405636714020805,0.0,0.0
1020329.0,2015-07-30 19:26:11,23.25164271818929,27.712815596461034,22.012481115406185,12.877129931371314,-9.135351184034871,0.0,False,23.405906288890606,0.0,0.0
1020389.0,2015-07-30 19:27:11,23.24421459129566,27.628670286794836,21.87881647565718,13.830035066315283,-8.048781409341899,0.0,False,23.406181451759736,0.0,0.0
1020449.0,2015-07-30 19:28:11,23.27182897093269,27.709356395294343,21.74281746341741,14.656311130527321,-7.086506332890089,0.0,False,23.40645508129746,0.0,0.0
1020509.0,2015-07-30 19:29:11,23.287034333987155,27.952714022733392,21.57779005915772,15.369294873423472,-6.2084951857342485,0.0,False,23.40673017136929,0.0,0.0
1020569.0,2015-07-30 19:30:11,23.307762553386908,28.024962225541383,21.48726815352237,16.095560268670994,-5.391707884851375,0.0,False,23.407009676556058,0.0,0.0
1020629.0,2015-07-30 19:31:11,23.2986472858434,28.32902114838666,21.384137737931514,16.770603629532147,-4.613534108399367,0.0,False,23.4072904889123,0.0,0.0
1020689.0,2015-07-30 19:32:11,23.306106664534127,28.58690999343994,21.292780071850856,17.396143616203997,-3.89663645564686,0.0,False,23.407576818798873,0.0,0.0
1020749.0,2015-07-30 19:33:11,23.34019610640497,28.31455425248405,21.19989497575527,18.018252526682137,-3.1816424490731343,0.0,False,23.407867827527145,0.0,0.0
1020809.0,2015-07-30 19:34:11,23.352870531163763,28.336910453471265,21.13717664281573,18.580582749130105,-2.5565938936856263,0.745878,True,23.408153884164864,1.4383689360829572,1.0728477453076841
1020869.0,2015-07-30 19:35:11,23.341508521071322,28.12609990879637,21.264248813447136,18.794681498752556,-2.4695673146945794,1.136695,True,23.4082164540135,1.4471380392089197,1.644954573478583
1020929.0,2015-07-30 19:36:11,23.38389652385913,28.07562126559084,21.622899710745145,16.25285537701727,-5.370044333727876,1.152736,True,23.40815568798991,1.4512210834758663,1.6728747868816363
1020989.0,2015-07-30 19:37:11,23.371628392915273,27.945418265600164,21.826386680246483,14.114027197758933,-7.71235948248755,1.163755,True,23.40808862791868,1.45640629594676,1.694900108939522
1021049.0,2015-07-30 19:38:11,23.366053584893628,28.063136812254925,21.973329883329267,12.907586026999347,-9.06574385632992,1.161642,True,23.408014483067713,1.450985488297475,1.6855256845968556
1021109.0,2015-07-30 19:39:11,23.36865015284142,28.114687669750143,22.05564545699784,12.218116535806741,-9.8375289211911,1.167846,True,23.40794437287057,1.448833127467157,1.6920139725800094
1021169.0,2015-07-30 19:40:11,23.3631518259704,28.194334275544865,22.127074482479518,11.762082251704994,-10.364992230774524,1.171154,True,23.4078738746812,1.445089581811321,1.6924224440966558
1021229.0,2015-07-30 19:41:11,23.356072920903294,28.58028507662122,22.184144213654932,11.47717868023324,-10.706965533421691,1.177277,True,23.40780467988012,1.4278093444209887,1.6809271015719083
1021289.0,2015-07-30 19:42:11,23.359611457364647,28.567081451442803,22.228201960264496,11.29085081362136,-10.937351146643136,1.1754660000000001,True,23.407744813136308,1.4285454427948274,1.6792065974602648
1021349.0,2015-07-30 19:43:11,23.363171893721443,28.34410575280713,22.27271361391645,11.251277627368758,-11.021435986547694,1.1896350000000002,True,23.40768510570242,1.438505499576717,1.711296489988948
1021409.0,2015-07-30 19:44:11,23.33815485308686,28.525994111393377,22.290790618990997,11.34825164706253,-10.942538971928467,1.215854,True,23.407614697245563,1.4294085423747787,1.7379520938805442
1021469.0,2015-07-30 19:45:11,23.325343108719693,28.58019213197633,22.301021527057237,11.372707679763105,-10.928313847294133,1.224329,True,23.407541751941437,1.4264623410375554,1.7464592115401691
1021529.0,2015-07-30 19:46:11,23.32654881010837,28.69037361388528,22.32543160843968,11.374851432874559,-10.95058017556512,1.181829,True,23.407467871794392,1.42167103053926,1.680172052351183
1021589.0,2015-07-30 19:47:11,23.313884449413855,29.027583086620915,22.312369188692383,11.47002051594192,-10.842348672750463,0.0,False,23.407409849894478,0.0,0.0
1021649.0,2015-07-30 19:48:11,23.321638346655277,29.12039330893429,22.285783238032415,11.997821207993761,-10.287962030038655,0.0,False,23.407708865613152,0.0,0.0
1021709.0,2015-07-30 19:49:11,23.326754352902906,28.69531016884165,22.230759687077544,12.724011668363078,-9.506748018714466,0.0,False,23.408009561615465,0.0,0.0
1021769.0,2015-07-30 19:50:11,23.33853306447383,28.83525169536732,22.10596422948725,13.669185673900001,-8.436778555587248,0.0,False,23.408302531359244,0.0,0.0
1021829.0,2015-07-30 19:51:11,23.352492466748476,28.85455640061076,21.961348194071117,14.508028527065951,-7.453319667005166,0.0,False,23.40859803754367,0.0,0.0
1021889.0,2015-07-30 19:52:11,23.358656546663966,28.840804622485884,21.829196577058983,15.339639575457104,-6.489557001601879,0.0,False,23.40889388899271,0.0,0.0
1021949.0,2015-07-30 19:53:11,23.386815088403548,28.9845343959883,21.715129171778617,16.095646512119416,-5.619482659659202,0.0,False,23.409189485294263,0.0,0.0
1022009.0,2015-07-30 19:54:11,23.366190798766336,29.22839936815864,21.595218624299225,16.79375990993323,-4.801458714365996,0.0,False,23.409487686794794,0.0,0.0
1022069.0,2015-07-30 19:55:11,23.3828444618163,29.18884662123363,21.500827706405744,17.496672333838205,-4.0041553725675385,0.0,False,23.409790312205406,0.0,0.0
1022129.0,2015-07-30 19:56:11,23.397302031893148,29.24008401981906,21.403706147001646,18.132974435256067,-3.2707317117455794,0.0,False,23.410092213721775,0.0,0.0
1022189.0,2015-07-30 19:57:11,23.42221822924138,29.339601327562303,21.33031740925983,18.681622818699125,-2.648694590560705,0.8783990000000002,True,23.410395040381005,1.397332873423939,1.2274157986827148
1022249.0,2015-07-30 19:58:11,23.39725993506543,29.020597826495145,21.51752137551964,18.353405856731545,-3.164115518788094,1.1617680000000001,True,23.410444052574267,1.410261084445003,1.6383961995535024
1022309.0,2015-07-30 19:59:11,23.408226544107208,29.028285253816616,21.823576783192305,15.735409089854961,-6.088167693337343,1.1553359999999997,True,23.410401413462363,1.4104052593958711,1.6294919707693878
1022369.0,2015-07-30 20:00:11,23.4252162018415,29.0370994611714,21.991846383883345,13.655171182950788,-8.336675200932557,1.171421,True,23.410360887082525,1.4107647073488438,1.65259940424729
1022429.0,2015-07-30 20:01:11,23.39180379622859,28.979706901772943,22.08357151142341,12.529059410475007,-9.554512100948404,1.165594,True,23.410315889894655,1.4118190366872978,1.6456077982484942
1022489.0,2015-07-30 20:02:11,23.408364061336073,29.16142278757832,22.169900196788557,11.883943544414812,-10.285956652373745,1.16954,True,23.410270950644765,1.4045576814070289,1.6426863907127767
1022549.0,2015-07-30 20:03:11,23.4034867426185,28.90082499829047,22.207632071821102,11.444141474106873,-10.76349059771423,1.162475,True,23.410230098565567,1.41580087846809,1.6458331261971928
1022609.0,2015-07-30 20:04:11,23.39861720938104,28.87094207260261,22.242943113262754,11.220987877030954,-11.0219552362318,1.176424,True,23.410183807038376,1.4169006359488203,1.666875913745455
1022669.0,2015-07-30 20:05:11,23.391828298483016,29.04713892702904,22.288888534681647,11.127827031521246,-11.1610615031604,1.1873070000000001,True,23.41013253683783,1.4088553472227208,1.672743815744967
1022729.0,2015-07-30 20:06:11,23.3984266532213,29.10953370606484,22.31370208833997,11.103956220983848,-11.209745867356121,1.2105709999999998,True,23.410083170929592,1.406402159989487,1.702549669220633
1022789.0,2015-07-30 20:07:11,23.370539914260192,29.33097987687765,22.336663992496756,11.151180384720172,-11.185483607776584,1.229185,True,23.41002879945604,1.3954398031936295,1.7152536744885614
1022849.0,2015-07-30 20:08:11,23.383384094715453,29.314099362923592,22.3470966366947,11.150890854859139,-11.196205781835562,1.182994,True,23.40997548908279,1.3967467012924735,1.6523429671487886
1022909.0,2015-07-30 20:09:11,23.388075259114373,29.724493155499115,22.3525795384551,11.29895764930236,-11.05362188915274,0.0,False,23.409935135937964,0.0,0.0
1022969.0,2015-07-30 20:10:11,23.38246566431821,29.6247811159031,22.341484046899797,11.885286469788959,-10.456197577110839,0.0,False,23.410246763786905,0.0,0.0
1023029.0,2015-07-30 20:11:11,23.393503178491123,29.28462904037184,22.285595911374905,12.627592013781713,-9.658003897593192,0.0,False,23.410556574903172,0.0,0.0
1023089.0,2015-07-30 20:12:11,23.40437626677371,28.865234312894994,22.151563816773926,13.577515507866101,-8.574048308907825,0.0,False,23.410860202200652,0.0,0.0
1023149.0,2015-07-30 20:13:11,23.412052810991653,29.176117588842622,22.021141362149482,14.50482521345296,-7.5163161486965215,0.0,False,23.411156206505154,0.0,0.0
1023209.0,2015-07-30 20:14:11,23.412196817343556,29.326865438209907,21.884054411602975,15.344660154092322,-6.5393942575106525,0.0,False,23.411457852014973,0.0,0.0
1023269.0,2015-07-30 20:15:11,23.43008227559788,29.50063918649389,21.752608873427235,16.13835532995024,-5.614253543476995,0.0,False,23.411762230083408,0.0,0.0
1023329.0,2015-07-30 20:16:11,23.41972024427702,29.665590776801924,21.639146678157974,16.845573551543392,-4.793573126614582,0.0,False,23.412069758880875,0.0,0.0
1023389.0,2015-07-30 20:17:11,23.459635308215233,29.727493099331063,21.528552021530245,17.47601093767393,-4.052541083856315,0.0,False,23.412380278113048,0.0,0.0
1023449.0,2015-07-30 20:18:11,23.46202546563377,29.59955474762112,21.436754855471886,18.10891874796634,-3.327836107505547,0.654834,True,23.412691916038867,1.3876537620110652,0.9086828635927539
1023509.0,2015-07-30 20:19:11,23.473439080196137,29.80140607911684,21.48877396991383,18.407776027787513,-3.0809979421263165,1.1600430000000002,True,23.41281221153097,1.3792808352189108,1.600025077929851
1023569.0,2015-07-30 20:20:11,23.47161553005418,29.649848328980703,21.84859927566996,16.048323688521336,-5.800275587148626,1.166388,True,23.412792489733178,1.3858641608070443,1.6164553267954067
1023629.0,2015-07-30 20:21:11,23.478000673962672,29.30710073112769,22.0278923198949,14.021198894524538,-8.006693425370361,1.1681840000000001,True,23.412766576829142,1.4012143914997195,1.6368762327197084
1023689.0,2015-07-30 20:22:11,23.462067251501097,29.135231128794096,22.134848531181927,12.78292178704198,-9.351926744139947,1.181873,True,23.412730254273725,1.4080703979638884,1.6641603854527747
1023749.0,2015-07-30 20:23:11,23.47112255768029,28.88545171061785,22.234563855704184,12.13022879421568,-10.104335061488504,1.186538,True,23.412684962590177,1.4194505186311304,1.6842319794755443
1023809.0,2015-07-30 20:24:11,23.457764159228468,28.9774564255526,22.27589095919022,11.739887012400057,-10.536003946790164,1.186316,True,23.412631054413442,1.4148180453522787,1.6784212842901338
1023869.0,2015-07-30 20:25:11,23.463119743782194,29.216251121169016,22.336916162397472,11.549511867744634,-10.787404294652838,1.185706,True,23.41257988417157,1.4045544871725848,1.6653886827674567
1023929.0,2015-07-30 20:26:11,23.43503100364604,29.12824298466022,22.36323553324824,11.4709322271165,-10.89230330613174,1.1931500000000002,True,23.412535825688494,1.4071889480731732,1.6789874933935067
1023989.0,2015-07-30 20:27:11,23.456608667157283,29.36552896423447,22.400347791910555,11.42557460091958,-10.974773190990975,1.214779,True,23.412487033373154,1.3977049552594671,1.6979026278451403
1024049.0,2015-07-30 20:28:11,23.42959729277488,28.978262246565897,22.427005791836667,11.50085236793121,-10.926153423905458,1.2239149999999999,True,23.412438856218333,1.4135442105519114,1.7300579624576424
1024109.0,2015-07-30 20:29:11,23.431685792448977,28.791876236499917,22.446869604332377,11.52692237735229,-10.919947226980087,1.226926,True,23.41237664838894,1.4218308215114053,1.7444812025137024
1024169.0,2015-07-30 20:30:11,23.409518085084965,28.776758402055364,22.44486665165438,11.5486247975176,-10.896241854136779,1.241888,True,23.41230807615694,1.4215208615370936,1.7653696996925783
1024229.0,2015-07-30 20:31:11,23.421297218171965,28.83774229892547,22.45011899829078,11.55247492926192,-10.897644069028859,1.251708,True,23.412234630074884,1.4193574881695932,1.7766211228017852
1024289.0,2015-07-30 20:32:11,23.41628410820807,28.82194375451964,22.461668396752643,11.55093487662515,-10.910733520127494,1.257772,True,23.412160084575174,1.4198316886297653,1.785824542671237
1024349.0,2015-07-30 20:33:11,23.41485856737352,28.84772945655749,22.459334020624308,11.552043714459302,-10.907290306165006,1.263049,True,23.412083279707705,1.4186352988170587,1.7918058955355873
1024409.0,2015-07-30 20:34:11,23.41109710613396,28.960992073129496,22.46157473343252,11.527027100736433,-10.934547632696088,1.2723019999999998,True,23.412005683062016,1.4134901308733654,1.7983863204904442
1024469.0,2015-07-30 20:35:11,23.388161831541673,28.851018916602,22.46589044752143,11.525413125282045,-10.940477322239387,1.268227,True,23.411928731399534,1.4173169033495483,1.7974795643842876
1024529.0,2015-07-30 20:36:11,23.379725397514143,28.741648330001688,22.461805289323113,11.500877008829583,-10.96092828049353,1.2638029999999998,True,23.411849707094003,1.4217546496317925,1.796817791468608
1024589.0,2015-07-30 20:37:11,23.356265764395303,28.837094734166897,22.444758578673902,11.502626508463116,-10.942132070210786,1.2873620000000001,True,23.411768739808963,1.4165267380533686,1.823582694553861
1024649.0,2015-07-30 20:38:11,23.381852416932198,28.645572706575688,22.424628186176367,11.619146885212789,-10.805481300963578,1.302059,True,23.411683648957535,1.4260723003186948,1.8568302732806596
1024709.0,2015-07-30 20:39:11,23.36252772717961,28.85301574538093,22.450407192900904,11.81111753019569,-10.639289662705215,1.2947460000000002,True,23.411588453155353,1.4161020611212654,1.833492479228514
1024769.0,2015-07-30 20:40:11,23.371708441690338,29.15166764447129,22.42669598259134,11.933077388171654,-10.493618594419686,0.6889930000000001,True,23.41150166286185,1.4033749549788843,0.9669155203557666
1024829.0,2015-07-30 20:41:11,23.366045462322173,29.580983638817276,22.424527318455365,12.63730666953352,-9.787220648921844,0.0,False,23.411601166139977,0.0,0.0
1024889.0,2015-07-30 20:42:11,23.380758657099005,29.43188798440359,22.392263933504758,13.146491442258549,-9.245772491246209,0.0,False,23.411910157161394,0.0,0.0
1024949.0,2015-07-30 20:43:11,23.38825834799374,29.54051009367597,22.330611906096465,13.856684161023319,-8.473927745073146,0.0,False,23.41221643454205,0.0,0.0
1025009.0,2015-07-30 20:44:11,23.39759149720116,29.58073039644658,22.21415967916141,14.655343976434274,-7.558815702727134,0.0,False,23.412524679266195,0.0,0.0
1025069.0,2015-07-30 20:45:11,23.427112141524127,29.52525963026928,22.077620293259564,15.428334421320749,-6.649285871938815,0.0,False,23.41283364891417,0.0,0.0
1025129.0,2015-07-30 20:46:11,23.43108201895283,29.26403342263104,21.94742839662231,16.169587655174,-5.777840741448312,0.0,False,23.41314160543324,0.0,0.0
1025189.0,2015-07-30 20:47:11,23.435751993562516,29.3713187777377,21.827344927047772,16.82010718703901,-5.007237740008762,0.0,False,23.413444811699954,0.0,0.0
1025249.0,2015-07-30 20:48:11,23.434851168677927,29.57281452356588,21.71149791999909,17.468255214088273,-4.243242705910816,0.5449700000000001,True,23.413749961086438,1.3876346772379555,0.7562192700543687
1025309.0,2015-07-30 20:49:11,23.46509985794615,29.89882454276978,21.710640541534815,18.304659974046114,-3.405980567488701,1.143814,True,23.41390132435173,1.3746310138703235,1.5723221984990703
1025369.0,2015-07-30 20:50:11,23.4849032089907,30.08844223348772,21.989375115620174,16.32830577970607,-5.661069335914103,1.1629079999999998,True,23.413889015826552,1.3671648298746346,1.5898869179798514
1025429.0,2015-07-30 20:51:11,23.474083139894883,29.90524038810069,22.13037431017651,14.278209297731602,-7.8521650124449085,1.183226,True,23.41387671226925,1.3747438957048188,1.6266327207392302
1025489.0,2015-07-30 20:52:11,23.493268765493834,29.905405968446544,22.216530079526283,13.039075790083027,-9.177454289443256,1.178182,True,23.413853322140714,1.375580145209655,1.6206837666434017
1025549.0,2015-07-30 20:53:11,23.481726482203804,30.000040432476297,22.291093223195492,12.309706567688572,-9.98138665550692,1.1932379999999998,True,23.41383137932889,1.3709118990940563,1.6358241726511933
1025609.0,2015-07-30 20:54:11,23.477924482516375,30.25002382096094,22.339531528608788,11.907167539473274,-10.432363989135514,1.197055,True,23.413807886550405,1.3597537813099254,1.6277000626859528
1025669.0,2015-07-30 20:55:11,23.457981897110077,30.562472258604625,22.369619043900364,11.666789953022187,-10.702829090878177,1.2114160000000003,True,23.413790588120413,1.3451396295169753,1.6295236694309365
1025729.0,2015-07-30 20:56:11,23.48011277064113,30.923016727002395,22.399713763798463,11.553965700232816,-10.845748063565647,1.2151580000000002,True,23.413778372434297,1.330260684836702,1.6164769132647974
1025789.0,2015-07-30 20:57:11,23.469007994613317,31.055918754284537,22.429592338653556,11.500803086398431,-10.928789252255125,1.231991,True,23.413775671602604,1.3239291742457173,1.6310688273081555
1025849.0,2015-07-30 20:58:11,23.46916237133851,31.052845915629977,22.441177761007808,11.551378411727674,-10.889799349280134,1.2330439999999998,True,23.413772229685122,1.3240710644056726,1.632637881539028
1025909.0,2015-07-30 20:59:11,23.44431991155463,30.347517550910464,22.443216737601357,11.571688624622547,-10.87152811297881,1.234319,True,23.413768407446987,1.3539898155694094,1.6712553551638178
1025969.0,2015-07-30 21:00:11,23.45820791863087,30.22982341415841,22.448188094127147,11.550084767171288,-10.898103326955859,1.2383620000000002,True,23.413743448892518,1.359775054308722,1.6838937558038578
1026029.0,2015-07-30 21:01:11,23.43729482387546,30.492883790930264,22.459225947695103,11.523743708417069,-10.935482239278034,1.2480520000000002,True,23.413713879056473,1.3472896647215118,1.6814875606350124
1026089.0,2015-07-30 21:02:11,23.43646660572736,30.36525727728696,22.46101275368828,11.495745553386646,-10.965267200301634,1.264032,True,23.413689354230826,1.35286457321468,1.7100641122096985
1026149.0,2015-07-30 21:03:11,23.433923646703956,30.38811367404855,22.45589730025618,11.446969010761832,-11.008928289494348,1.258993,True,23.413656552464598,1.3517478461819248,1.70184107610812
1026209.0,2015-07-30 21:04:11,23.42362471150325,30.14208003269764,22.443166303691264,11.400521027858112,-11.042645275833152,1.25821,True,23.413625849569524,1.362112334208509,1.7138233600244883
1026269.0,2015-07-30 21:05:11,23.415938774425467,29.972836671685904,22.44552949936971,11.37546745435755,-11.07006204501216,1.266194,True,23.413588063721534,1.3692154884844105,1.7336924362260298
1026329.0,2015-07-30 21:06:11,23.411354053673783,30.126187713864468,22.434116993413202,11.307304733478155,-11.126812259935047,1.267078,True,23.41354297722491,1.3622715668591536,1.7261043323927625
1026389.0,2015-07-30 21:07:11,23.40174297168279,30.465500700365634,22.440205103970737,11.272567311430237,-11.1676377925405,1.300523,True,23.41350220505303,1.346930510851178,1.7517141087637067
1026449.0,2015-07-30 21:08:11,23.377597950474975,30.758847719090333,22.429966991304713,11.377993139830384,-11.05197385147433,1.312116,True,23.41346214652638,1.332971418869535,1.7490131262414188
1026509.0,2015-07-30 21:09:11,23.396315384917635,31.028434355935715,22.424577752495207,11.574011024048446,-10.850566728446761,1.2985400000000002,True,23.41342768854457,1.3219415162853776,1.7165939365572145
1026569.0,2015-07-30 21:10:11,23.38540938239146,30.97742706920104,22.40383494662216,11.662243717767057,-10.741591228855102,1.300024,True,23.413405109196443,1.3237046392756973,1.7208477999697491
1026629.0,2015-07-30 21:11:11,23.377281940871796,30.886836799612755,22.407278872022363,11.739609803150172,-10.667669068872192,1.307148,True,23.413380587758976,1.32733026151908,1.7350170966841425
1026689.0,2015-07-30 21:12:11,23.36934474678981,31.180898819433207,22.393863413630346,11.787357596696909,-10.606505816933437,1.304169,True,23.41335137059223,1.314052338689443,1.713746324496272
1026749.0,2015-07-30 21:13:11,23.35689563405986,30.253474724380776,22.40527591953948,11.835758373812297,-10.569517545727184,1.305039,True,23.413331832941353,1.354280811635903,1.7673892761365073
1026809.0,2015-07-30 21:14:11,23.364922812049087,29.59605477564303,22.398171922801108,11.858544994041766,-10.539626928759342,1.3072249999999999,True,23.413284126268824,1.3835383566530206,1.8085959282757447
1026869.0,2015-07-30 21:15:11,23.360247106349163,29.37777473557096,22.381615143441074,11.877937338199379,-10.503677805241695,1.3033629999999998,True,23.413215990563824,1.3929298442374407,1.815493220574843
1026929.0,2015-07-30 21:16:11,23.348893484838534,29.19698981546871,22.37843059308116,11.909194249108582,-10.469236343972577,1.3112380000000001,True,23.413142401237433,1.4003791871630533,1.836230404617308
1026989.0,2015-07-30 21:17:11,23.34327109738694,29.21338619221117,22.375692744627273,11.929301178224339,-10.446391566402934,1.307445,True,23.413061070098586,1.3994110937432238,1.8296530374591091
1027049.0,2015-07-30 21:18:11,23.333683880368543,29.47189176579007,22.383675734682985,11.955463595185746,-10.428212139497239,1.30511,True,23.412981344402965,1.387623926026016,1.8110018620958137
1027109.0,2015-07-30 21:19:11,23.32001482194451,29.94864776630472,22.379050211634805,11.958389695793601,-10.420660515841204,1.313911,True,23.412910088896666,1.3660615318655736,1.7948832733950277
1027169.0,2015-07-30 21:20:11,23.325717435104,30.248593716634662,22.355079626579993,11.981305681777648,-10.373773944802345,1.332538,True,23.41285068201333,1.3531246097007816,1.8030899611614601
1027229.0,2015-07-30 21:21:11,23.327736097736324,30.429698093310336,22.38216991836436,11.980985351021445,-10.401184567342916,1.320233,True,23.4127950688889,1.345250793540034,1.7760444909077397
1027289.0,2015-07-30 21:22:11,23.348417989275248,30.8655980584423,22.372104722034766,12.008330529168777,-10.36377419286599,1.332796,True,23.412748415556553,1.3269950058265598,1.7686136357856157
1027349.0,2015-07-30 21:23:11,23.328331203246293,31.14286828320111,22.36578605559654,12.002466007640509,-10.363320047956032,1.331144,True,23.41271147169703,1.3139211855636796,1.749018302635979
1027409.0,2015-07-30 21:24:11,23.36051399382146,31.1036181575483,22.367407150153266,12.02623210295427,-10.341175047198996,1.3364690000000001,True,23.41268340344362,1.3170618584711178,1.7602123449290366
1027469.0,2015-07-30 21:25:11,23.335398107357165,31.11343561314634,22.350079450469497,12.02825881242696,-10.321820638042537,1.335539,True,23.412652680906895,1.3155259530821892,1.7569362158534338
1027529.0,2015-07-30 21:26:11,23.35598826387382,30.48826421323051,22.357731016958844,12.055043411879211,-10.302687605079633,1.343714,True,23.412622513342676,1.3439179876237985,1.8058414148219248
1027589.0,2015-07-30 21:27:11,23.31677269060786,30.64580222262804,22.363660620606545,12.05459987674407,-10.309060743862474,1.3407060000000002,True,23.412571050748916,1.33526737276523,1.7902009782705808
1027649.0,2015-07-30 21:28:11,23.33654218442799,30.72015092874144,22.365850899460384,12.060421277167583,-10.3054296222928,1.337397,True,23.41252522948638,1.3328677023834175,1.7825732665644753
1027709.0,2015-07-30 21:29:11,23.340886940166087,30.59178117065603,22.353660268344207,12.078563099897488,-10.275097168446718,1.328365,True,23.412482594205695,1.3387027277470613,1.7782858489437252
1027769.0,2015-07-30 21:30:11,23.32324969152192,30.68538457764372,22.374179723182788,12.078877270536408,-10.29530245264638,1.313442,True,23.412438580997517,1.3338118380592652,1.7518844882042375
1027829.0,2015-07-30 21:31:11,23.32782001835029,30.6817312191105,22.34037449761481,12.108021231096712,-10.232353266518098,1.322809,True,23.412401567119666,1.3341734067474595,1.7648565900062
1027889.0,2015-07-30 21:32:11,23.3118126094775,30.865575095474306,22.35768778769336,12.104719357674291,-10.25296843001907,1.3249490000000002,True,23.41236183320968,1.325386595985652,1.7560696449645936
1027949.0,2015-07-30 21:33:11,23.33295872859056,30.90669642248945,22.351714954976703,12.084187373103077,-10.267527581873626,1.319442,True,23.4123270743518,1.3245083510869238,1.7476119477748329
1028009.0,2015-07-30 21:34:11,23.328172325913798,31.140108743054085,22.349625544190605,12.109444240511912,-10.240181303678693,1.3227149999999999,True,23.412295086091994,1.314035528245937,1.7380945037438245
1028069.0,2015-07-30 21:35:11,23.327108213019347,30.63551866764552,22.365368173425267,12.10744217161903,-10.257926001806236,1.331231,True,23.412269260705965,1.3361739265105799,1.7787561523626059
1028129.0,2015-07-30 21:36:11,23.307140416563207,30.62214687701793,22.35717624225084,12.104861042557783,-10.252315199693058,1.323009,True,23.412225780505832,1.335883921595522,1.76738645122617
1028189.0,2015-07-30 21:37:11,23.321977372162177,30.558989954521877,22.335424755482208,12.10655510076022,-10.228869654721988,1.306352,True,23.412184191873422,1.3393130586490523,1.7496142927923066
1028249.0,2015-07-30 21:38:11,23.313578979403655,30.484863055576064,22.370209842528872,12.107442171850582,-10.26276767067829,1.302352,True,23.412145353476113,1.3422029272072669,1.7480206666542384
1028309.0,2015-07-30 21:39:11,23.31784647270489,30.439357185835824,22.3427016690859,12.103924690835887,-10.238776978250014,1.3080150000000001,True,23.41210540500299,1.3443913000341237,1.7584839863141344
1028369.0,2015-07-30 21:40:11,23.324052373234764,30.430509940216574,22.344870333408682,12.109037666186964,-10.235832667221718,1.304986,True,23.41206249736775,1.3450531378923372,1.7552755142055694
1028429.0,2015-07-30 21:41:11,23.30579187156485,30.061774490994523,22.349892124249738,12.110368271769321,-10.239523852480417,1.3128250000000001,True,23.41202017556005,1.3604623810065322,1.7860490253449008
1028489.0,2015-07-30 21:42:11,23.297437967936165,29.93292925584833,22.33653430477285,12.108766617013984,-10.227767687758867,1.306073,True,23.411964520625,1.365759992814378,1.7837822510950532
1028549.0,2015-07-30 21:43:11,23.308755573598486,30.285526387366303,22.339718854966993,12.109191671847773,-10.23052718311922,1.3077269999999999,True,23.411906906021354,1.3507550424733135,1.7664188394284985
1028609.0,2015-07-30 21:44:11,23.296800500540872,30.40355909882029,22.32307561754349,12.108822058669704,-10.214253558873787,1.3153249999999999,True,23.411859448595514,1.3450399025256377,1.7691646097895342
1028669.0,2015-07-30 21:45:11,23.290779992107066,30.561003931195675,22.333032740431932,12.110965812261405,-10.222066928170527,1.319755,True,23.411813413185346,1.337852863352463,1.7656380056737297
1028729.0,2015-07-30 21:46:11,23.283288436470677,30.798776394125436,22.320712421884764,12.107719381240072,-10.212993040644692,1.029566,True,23.411770896103523,1.3270694024641836,1.3663055364174397
1028789.0,2015-07-30 21:47:11,23.283404138839543,30.88979824663788,22.319667716616355,12.52972471386578,-9.789943002750574,0.0,False,23.411816144192848,0.0,0.0
1028849.0,2015-07-30 21:48:11,23.301373056859656,30.899233896580967,22.308154342798062,13.13066585192904,-9.177488490869022,0.0,False,23.412148903346008,0.0,0.0
1028909.0,2015-07-30 21:49:11,23.326895466623427,30.89518301577416,22.2833263793369,13.758077585367008,-8.52524879396989,0.0,False,23.41248182783523,0.0,0.0
1028969.0,2015-07-30 21:50:11,23.344733655774547,31.204665053078383,22.15018768737157,14.385520281726226,-7.764667405645344,0.0,False,23.41281467270127,0.0,0.0
1029029.0,2015-07-30 21:51:11,23.347017286921524,31.32610454653245,22.03537096917036,15.06498003069394,-6.970390938476418,0.0,False,23.413153132652756,0.0,0.0
1029089.0,2015-07-30 21:52:11,23.372601000500524,31.27159951015833,21.900495911179593,15.717144035095714,-6.183351876083879,0.0,False,23.413493792165706,0.0,0.0
1029149.0,2015-07-30 21:53:11,23.37387874057624,31.17190594476606,21.781630065162496,16.371846232428663,-5.409783832733833,0.0,False,23.413833455514748,0.0,0.0
1029209.0,2015-07-30 21:54:11,23.372397611579974,31.21033374101464,21.6858990390912,16.945701831078484,-4.740197208012717,0.0,False,23.414171301957452,0.0,0.0
1029269.0,2015-07-30 21:55:11,23.411676402324574,31.17175463178527,21.596227305505995,17.707167249069798,-3.889060056436197,1.071815,True,23.41450984022898,1.3163155640288013,1.4108467662595296
1029329.0,2015-07-30 21:56:11,23.410535419689626,31.029313015467583,21.82001037575287,16.815819671194895,-5.004190704557974,1.1934,True,23.414553717405507,1.3225280931462593,1.5783050263607459
1029389.0,2015-07-30 21:57:11,23.416585216951443,30.825962791114414,22.0130719140578,14.84559615847211,-7.16747575558569,1.1801590000000002,True,23.414560103368295,1.3317347307781915,1.57165872814046
1029449.0,2015-07-30 21:58:11,23.419914639792765,30.82577552329881,22.12048203136731,13.305948592036922,-8.814533439330388,1.198916,True,23.41456424622108,1.331889348224227,1.5968234498155975
1029509.0,2015-07-30 21:59:11,23.411602220702886,30.897354378301436,22.191766960196944,12.408516372146746,-9.783250588050198,1.205082,True,23.41456317981217,1.3283767888421874,1.6008029574515208
1029569.0,2015-07-30 22:00:11,23.422758750878362,31.050128267078943,22.2391677641826,11.955044701328054,-10.284123062854546,1.212321,True,23.41456249300678,1.3221503343605465,1.602870615502312
1029629.0,2015-07-30 22:01:11,23.41294536162599,31.14392850279791,22.270148681882677,11.712560317712988,-10.557588364169689,1.217242,True,23.414564273987658,1.3175947803950556,1.603831705677638
1029689.0,2015-07-30 22:02:11,23.42329807136505,31.23152255670934,22.305257987298006,11.549511867650857,-10.75574611964715,1.223799,True,23.414567449339412,1.3141987298096076,1.6083150913422681
1029749.0,2015-07-30 22:03:11,23.419614706433325,31.230483387448785,22.31781606638337,11.475016446948672,-10.842799619434697,1.2396500000000001,True,23.41457139748578,1.3140824731292853,1.6290023378147187
1029809.0,2015-07-30 22:04:11,23.414660507540038,31.295986181191065,22.352702021231348,11.499558723322203,-10.853143297909146,1.247328,True,23.414570976241524,1.3109847084068724,1.6352279343677274
1029869.0,2015-07-30 22:05:11,23.429766136992267,31.41480624665718,22.361045254758217,11.525770417510078,-10.83527483724814,1.2534520000000002,True,23.414570391491484,1.3064247221078467,1.6375406807755248
1029929.0,2015-07-30 22:06:11,23.399305193127574,31.096169542957117,22.386572090331455,11.525443926424467,-10.861128163906988,1.2570029999999999,True,23.414571656505963,1.3190948726391065,1.6581062121919747
1029989.0,2015-07-30 22:07:11,23.41803493752831,31.000045475608196,22.40172392104076,11.5505406227942,-10.851183298246559,1.264073,True,23.41456249936218,1.3241446210453867,1.673815463558705
1030049.0,2015-07-30 22:08:11,23.403295528061154,31.210850026927456,22.398337634727817,11.526503482545264,-10.871834152182553,1.2745090000000001,True,23.414548539701027,1.3142281869351302,1.674995652302506
1030109.0,2015-07-30 22:09:11,23.40000501233696,31.41746223283844,22.404360901707715,11.525277600678827,-10.879083301028889,1.2690720000000002,True,23.41453799169427,1.30499944721893,1.656138258481022
1030169.0,2015-07-30 22:10:11,23.412701677022447,31.302921696559977,22.415110559965722,11.526503482636546,-10.888607077329176,1.278638,True,23.414535087639035,1.3105936529575055,1.675774847230279
1030229.0,2015-07-30 22:11:11,23.436515992026514,30.895533749741684,22.4309324431833,11.524476773320957,-10.906455669862341,1.265873,True,23.414526159741325,1.329552213420156,1.6830442490588133
1030289.0,2015-07-30 22:12:11,23.41196693528577,30.863465095538903,22.429340167866048,11.498104913817476,-10.931235254048572,1.270798,True,23.414508594594786,1.3298828256542763,1.6900124350758032
1030349.0,2015-07-30 22:13:11,23.444307945974966,30.960545804768856,22.43907394030852,11.499638806129685,-10.939435134178837,1.27359,True,23.41448871103904,1.3270364317510266,1.69010032911379
1030409.0,2015-07-30 22:14:11,23.408508630470056,30.947459083564947,22.444621686351972,11.573512046850318,-10.871109639501654,1.303223,True,23.414470950261993,1.3260378328788884,1.7281230026779237
1030469.0,2015-07-30 22:15:11,23.418916755454934,31.210727534440608,22.4655878431393,11.809146262105234,-10.656441581034066,1.302595,True,23.41444461168547,1.314920387073419,1.7128087215999002
1030529.0,2015-07-30 22:16:11,23.459531537491287,31.14989535797321,22.474946962495167,11.956492350469428,-10.518454612025739,1.309262,True,23.414426370347247,1.319380679763947,1.7274149875491045
1030589.0,2015-07-30 22:17:11,23.439665667461487,31.30815314862859,22.487209643036238,12.057254927730561,-10.429954715305676,1.313186,True,23.414404469036246,1.3115491619591544,1.7223079977964941
1030649.0,2015-07-30 22:18:11,23.460830784137833,31.63862054988898,22.51791677737248,12.131165146228533,-10.386751631143948,1.321482,True,23.414386269449146,1.2979501468734258,1.7152177559905886
1030709.0,2015-07-30 22:19:11,23.458387277556522,31.724109101148745,22.508067726923493,12.207065115491385,-10.301002611432107,1.3206989999999998,True,23.414375807946563,1.2940840603920147,1.7090955244756734
1030769.0,2015-07-30 22:20:11,23.457330519259198,31.886010645216498,22.532672340779165,12.231601239481762,-10.301071101297403,1.321585,True,23.41436814506359,1.2869193140494921,1.700773261658098
1030829.0,2015-07-30 22:21:11,23.465336037265452,31.914409878277205,22.527737008264285,12.25828727754485,-10.269449730719435,1.3166010000000001,True,23.41436514440435,1.286022668752958,1.6931787317028133
1030889.0,2015-07-30 22:22:11,23.451549546220082,31.615812312513167,22.539761927742077,12.283273097542109,-10.256488830199968,1.3101619999999998,True,23.41436433642863,1.2985448850272103,1.7013041636570196
1030949.0,2015-07-30 22:23:11,23.45697474879535,31.47032955795334,22.542197171766475,12.282552352782865,-10.25964481898361,1.321435,True,23.414356243788607,1.305179816897812,1.72471029134236
1031009.0,2015-07-30 22:24:11,23.4668456609778,31.58350319513849,22.53205272215862,12.309072065732696,-10.222980656425925,1.3302669999999999,True,23.414340702215792,1.3006379321923764,1.7301957201437559
1031069.0,2015-07-30 22:25:11,23.458056789167554,31.57108504457201,22.528082841564338,12.282564673113606,-10.245518168450731,1.327793,True,23.414326197616738,1.300797499770814,1.7271898146131885
1031129.0,2015-07-30 22:26:11,23.455425742317804,31.650860839754237,22.520791518199328,12.306312290707085,-10.214479227492243,1.3229980000000001,True,23.414311986054486,1.2971743390513026,1.7161590562161955
1031189.0,2015-07-30 22:27:11,23.458136200194808,31.687085245465138,22.51488352885338,12.28281108169437,-10.232072447159013,1.31104,True,23.414301488162742,1.2957008398083585,1.6987156290223502
1031249.0,2015-07-30 22:28:11,23.45594561288819,31.48054474176925,22.520625806403263,12.309035104465218,-10.211590701938045,1.3068440000000001,True,23.414295310626063,1.3046854407448896,1.7050203401248145
1031309.0,2015-07-30 22:29:11,23.444124332085742,31.411169167182795,22.50548838549031,12.311930404280266,-10.193557981210043,1.3170220000000001,True,23.414284040486223,1.3072159157799181,1.7216321198322995
1031369.0,2015-07-30 22:30:11,23.436673889133758,31.434249907322,22.49092014806647,12.285503094390029,-10.20541705367644,1.318506,True,23.414267911105057,1.30587355899778,1.7218021227799267
1031429.0,2015-07-30 22:31:11,23.448962695107447,31.622967714943325,22.501439251080374,12.277334653257489,-10.224104597822885,1.3339560000000001,True,23.414252076435844,1.2981165498370075,1.7316303603543755
1031489.0,2015-07-30 22:32:11,23.43068855126862,31.74544335498849,22.51295262528869,12.279835699336761,-10.23311692595193,1.333323,True,23.41423777570895,1.2919282397929177,1.7225576364654125
1031549.0,2015-07-30 22:33:11,23.441784379526606,31.450567642374363,22.490963377532744,12.256451534475335,-10.234511843057408,1.322082,True,23.414227366714407,1.305380812914772,1.7258204758999875
1031609.0,2015-07-30 22:34:11,23.438470113640776,30.79469412042076,22.507829965970366,12.258539846341401,-10.249290119628965,1.331047,True,23.414211055116727,1.3340717201918764,1.7757121609462365
1031669.0,2015-07-30 22:35:11,23.440220677101173,30.79900183679262,22.502894633757855,12.28201641443641,-10.220878219321445,1.327443,True,23.414172399119007,1.3339592904984903,1.7707549224571872
1031729.0,2015-07-30 22:36:11,23.428003232926947,30.34712284884349,22.500416160234547,12.285946629580874,-10.214469530653673,1.3212259999999998,True,23.414134875776952,1.3532897780648858,1.7880016403135566
1031789.0,2015-07-30 22:37:11,23.42872119434729,30.00180499300552,22.50282979012046,12.285496934047472,-10.21733285607299,1.324165,True,23.414085403673635,1.3685038470635245,1.812124896646872
1031849.0,2015-07-30 22:38:11,23.421866231876816,30.2811488615432,22.51059663414968,12.261053212734497,-10.249543421415185,1.3194679999999999,True,23.414024644454038,1.3559206156605237,1.7890938629043598
1031909.0,2015-07-30 22:39:11,23.432650707686154,30.81967380231924,22.512023197491338,12.267250386272654,-10.244772811218684,1.3223139999999998,True,23.413973675456347,1.3327175845090307,1.762271120042474
1031969.0,2015-07-30 22:40:11,23.411063080531733,30.834912242960492,22.51078396128122,12.286482568167445,-10.224301393113775,1.320195,True,23.413938208143414,1.3310984621279112,1.7573095342089577
1032029.0,2015-07-30 22:41:11,23.416802293003933,30.68189628696636,22.521187785827447,12.281763845634925,-10.239423940192522,1.308538,True,23.413903790929577,1.3380784103485148,1.750926446920625
1032089.0,2015-07-30 22:42:11,23.4228933484671,30.43038525469089,22.50173465036574,12.313624462556033,-10.188110187809707,1.309585,True,23.41386799442659,1.349404335994308,1.7671596773531058
1032149.0,2015-07-30 22:43:11,23.406358251962782,30.318506263632017,22.495610514988773,12.279102634058907,-10.216507880929866,1.309347,True,23.41382432197096,1.3535962968203434,1.7723272504528262
1032209.0,2015-07-30 22:44:11,23.419215459885997,30.56533345748941,22.493384211924194,12.281560558785937,-10.211823653138257,1.3205239999999998,True,23.413777343863668,1.3433093977998416,1.7738722992202378
1032269.0,2015-07-30 22:45:11,23.425685551316285,30.72012159503518,22.499861385437825,12.284468178678168,-10.215393206759657,1.323473,True,23.41373468317393,1.3367883358900574,1.7692032692654218
1032329.0,2015-07-30 22:46:11,23.412410408157072,30.9656325820804,22.499457913138414,12.286310082243533,-10.213147830894881,1.330243,True,23.413695886493738,1.325410351749526,1.7631178425423446
1032389.0,2015-07-30 22:47:11,23.434342944285547,30.982648757921936,22.517239519567894,12.283106772487363,-10.234132747080531,1.333475,True,23.413662656998866,1.3256265081151306,1.7676898079088237
1032449.0,2015-07-30 22:48:11,23.42420933032629,30.9801696076265,22.514141428086077,12.282663236822364,-10.231478191263713,1.3415120000000003,True,23.413629052938038,1.325289966252928,1.7778923932078983
1032509.0,2015-07-30 22:49:11,23.414980454082695,30.836321031625904,22.503269286812383,12.258509045359906,-10.244760241452477,1.331747,True,23.41359315633455,1.3312087564432225,1.7728332677669922
1032569.0,2015-07-30 22:50:11,23.40991032146892,30.866078318115427,22.507059045752182,12.262272935007196,-10.244786110744986,1.320366,True,23.413555588555322,1.3296775081421643,1.755660972715637
1032629.0,2015-07-30 22:51:11,23.4304484131096,30.90570946001432,22.504926405712936,12.258059350195648,-10.246867055517288,1.3312190000000002,True,23.4135220784929,1.328838048844787,1.7689744585451088
1032689.0,2015-07-30 22:52:11,23.42334803496326,30.98681519723497,22.499587600548644,12.230215191775166,-10.269372408773478,1.3345079999999998,True,23.413486765697613,1.3249599129456544,1.7681696035052792
1032749.0,2015-07-30 22:53:11,23.431195485526914,30.89901157440354,22.51658387730762,12.232648475966776,-10.283935401340845,1.332802,True,23.413453008496,1.3291653794258491,1.7715142760295306
1032809.0,2015-07-30 22:54:11,23.43389552723916,31.06112829665401,22.493160861388617,12.181130623633281,-10.312030237755335,1.2687929999999998,True,23.41341705638169,1.322156346671786,1.6775427175627353
1032869.0,2015-07-30 22:55:11,23.42703782579214,31.10272949107913,22.50909802252229,14.02704494013799,-8.4820530823843,1.219023,True,23.41340364825403,1.3200257666895232,1.6091417701871626
1032929.0,2015-07-30 22:56:11,23.42372212330132,31.00804150424191,22.499501142395893,14.22107944491633,-8.278421697479564,1.2709190000000001,True,23.413405160412555,1.3240431087370133,1.6827515437129363
1032989.0,2015-07-30 22:57:11,23.423561900589515,30.986662646817763,22.484759988578418,13.07784817633821,-9.406911812240208,1.272161,True,23.413389585217693,1.3249760230668888,1.6855828224807965
1033049.0,2015-07-30 22:58:11,23.440293478627048,30.8318343733868,22.492238638598295,12.578193266950974,-9.91404537164732,1.276089,True,23.413373030583024,1.3325189515368898,1.7004127763477583
1033109.0,2015-07-30 22:59:11,23.413131317833262,31.064798592260345,22.497944891469817,12.33696550660183,-10.160979384867987,1.2749030000000001,True,23.413350770653913,1.3210820409882038,1.6842514573019842
1033169.0,2015-07-30 23:00:11,23.423671883331764,30.987317551306315,22.48682778509511,12.184001282643797,-10.302826502451312,1.27698,True,23.41333579218007,1.324952064630699,1.69193728749211
1033229.0,2015-07-30 23:01:11,23.415328929414734,30.9577764066516,22.467108069803025,12.055967443852929,-10.411140625950097,1.28926,True,23.41331792893526,1.325884080105527,1.7094093091168518
1033289.0,2015-07-30 23:02:11,23.425213392806057,30.92755040286109,22.470739321510834,11.984570593600242,-10.486168727910592,1.3005250000000002,True,23.413295792302936,1.3276476068413054,1.726638903887289
1033349.0,2015-07-30 23:03:11,23.41572290287499,31.002993506534963,22.4735924480266,11.905843094426823,-10.567749353599778,1.29299,True,23.413269635797523,1.3239133530763454,1.7118067263941839
1033409.0,2015-07-30 23:04:11,23.402301763701978,31.11893281855939,22.452359711136012,11.829709046470846,-10.622650664665166,1.298427,True,23.41324782716653,1.3182257949333578,1.711619964237935
1033469.0,2015-07-30 23:05:11,23.371881845368144,31.233234865992998,22.453375597210574,11.787973617744676,-10.665401979465898,1.303067,True,23.41322800440996,1.3118628409760198,1.709445176602099
1033529.0,2015-07-30 23:06:11,23.389802791555372,31.249050716012626,22.42624207613242,11.856567566159836,-10.569674509972586,1.313074,True,23.413210347852214,1.3119553952052219,1.7226945186037015
1033589.0,2015-07-30 23:07:11,23.399944102308332,31.047902563314807,22.422329834646273,11.876803859458388,-10.545525975187886,1.30844,True,23.413190430564427,1.3212451054470546,1.7287699457711443
1033649.0,2015-07-30 23:08:11,23.379480076411888,31.06901713165758,22.409418716561998,11.906194226210594,-10.503224490351403,1.3150079999999997,True,23.413165717240414,1.319417029941363,1.7350439497091315
1033709.0,2015-07-30 23:09:11,23.382340823101742,31.138492663237407,22.414505351093737,11.908313338802714,-10.506192012291024,1.314709,True,23.413139833794492,1.3164881945922497,1.7307988778241818
1033769.0,2015-07-30 23:10:11,23.39681299183206,31.204947495214164,22.404043887442146,11.92735455143542,-10.476689336006727,1.3125440000000002,True,23.4131161319489,1.3142026860237135,1.7249488503243091
1033829.0,2015-07-30 23:11:11,23.39800959467223,31.13205337081861,22.38340195007845,11.92935045997671,-10.45405149010174,1.316732,True,23.413095031198782,1.3174602142335234,1.7347420228081358
1033889.0,2015-07-30 23:12:11,23.386124797993823,31.02666546925827,22.39439657367465,11.932658493311358,-10.461738080363293,1.307558,True,23.413070580670812,1.3215712415269747,1.728031049428528
