time_s,timestamp,indoor_c,outdoor_c,return_air_c,supply_air_c,supply_return_delta_c,cooling_electric_kw,is_cooling,predicted_indoor_c,effective_cop,estimated_cooling_capacity_kw
1033949.0,2015-07-30 23:13:11,23.388342195177827,30.91591571087548,22.3835676619899,11.933557884269028,-10.450009777720872,1.3088279999999999,True,23.413045473760597,1.3265380397994502,1.7362101295546346
1034009.0,2015-07-30 23:14:11,23.376403898799673,30.921841828279987,22.37343762196538,11.9515580212624,-10.42187960070298,1.308841,True,23.413016678351234,1.3257525996503259,1.735199358278932
1034069.0,2015-07-30 23:15:11,23.372081933357855,30.963248540892163,22.358804541780923,11.951693546340652,-10.407110995440272,1.306336,True,23.412988058896786,1.3237420584623,1.7292519056834073
1034129.0,2015-07-30 23:16:11,23.38293492328339,30.703403666723865,22.360692216018606,11.959751102754613,-10.400941113263993,1.2960140000000002,True,23.41296138055329,1.3356437627851023,1.731013015582172
1034189.0,2015-07-30 23:17:11,23.36908959191193,30.617327503876645,22.355843342145253,11.951570341714834,-10.404273000430418,1.2964360000000001,True,23.41292974924844,1.338819517429833,1.7356938198986631
1034249.0,2015-07-30 23:18:11,23.38913662346858,30.418651261058283,22.355194904562868,11.95830961316999,-10.396885291392879,1.302808,True,23.412895415792804,1.3484360681508398,1.7567532970754594
1034309.0,2015-07-30 23:19:11,23.351651247553875,30.4153802194308,22.341678578127564,11.959597097416147,-10.382081480711417,1.307046,True,23.412853324087255,1.346931775194369,1.760501789040699
1034369.0,2015-07-30 23:20:11,23.371521763727845,30.3483958351488,22.343695940386727,11.978835436840667,-10.36486050354606,1.3064230000000001,True,23.41280994359757,1.3507505025702713,1.7646515238193616
1034429.0,2015-07-30 23:21:11,23.35812317217244,30.282607064046395,22.357060964524717,11.958346574614621,-10.398714389910095,1.3095149999999998,True,23.41276472137723,1.35305392830462,1.771844414923824
1034489.0,2015-07-30 23:22:11,23.381212344255662,30.36390607865872,22.352017558965038,11.980843665560506,-10.371173893404531,1.307342,True,23.4127166451954,1.3504946309242087,1.7655583517817168
1034549.0,2015-07-30 23:23:11,23.36187676353451,30.435662483877564,22.33850123287075,11.980671179777325,-10.357830053093426,1.300159,True,23.41267163427366,1.34648961268565,1.750650588339762
1034609.0,2015-07-30 23:24:11,23.360592914438474,30.35867854763485,22.328803484981453,11.980701981237353,-10.3481015037441,1.302086,True,23.41263080560632,1.3498178992144192,1.7575789891165063
1034669.0,2015-07-30 23:25:11,23.358627943525903,30.32973652946391,22.355771293817746,11.981256399746378,-10.374514894071368,1.3017100000000001,True,23.412587120280516,1.351003992207972,1.7586154066970394
1034729.0,2015-07-30 23:26:11,23.368358060230964,30.37274395520761,22.335893071756953,11.983424794329872,-10.35246827742708,1.3052270000000001,True,23.412542671424262,1.3495408972029108,1.7614572166334639
1034789.0,2015-07-30 23:27:11,23.36673210501131,30.25250317802298,22.33832111138412,11.978601349008263,-10.359719762375855,1.3091089999999999,True,23.412498527598576,1.3547560049912737,1.773523278938121
1034849.0,2015-07-30 23:28:11,23.358550852520995,30.08174560887869,22.327715550145655,11.983209186956259,-10.344506363189396,1.307332,True,23.41244966633627,1.3619039566649345,1.780460623474682
1034909.0,2015-07-30 23:29:11,23.371973852529077,30.1868120041698,22.334423279237754,12.004517357739424,-10.32990592149833,1.310148,True,23.412396162567788,1.3578746947516667,1.7790168155795067
1034969.0,2015-07-30 23:30:11,23.356493000155186,30.249281638957957,22.355605581688874,12.003987579997764,-10.35161800169111,1.314248,True,23.41234502922436,1.3544474654562793,1.780079872580984
1035029.0,2015-07-30 23:31:11,23.377127921892566,30.12484655324704,22.347680230611747,12.005589235039034,-10.342090995572713,1.307288,True,23.41229462271356,1.3608257216739121,1.7789911360356452
1035089.0,2015-07-30 23:32:11,23.352853419155927,29.804287038085118,22.34750731365856,12.010184752265584,-10.337322561392977,1.3111700000000002,True,23.41224243507588,1.3738524096567222,1.8013540639696046
1035149.0,2015-07-30 23:33:11,23.35825274158486,29.285633950758367,22.36676591711731,12.034585349623516,-10.332180567493793,1.299491,True,23.412179474951355,1.3968932890202999,1.8152502570422784
1035209.0,2015-07-30 23:34:11,23.359920972926698,29.046851192511927,22.3497408216909,12.053016702210861,-10.29672411948004,1.2970160000000002,True,23.412104271990316,1.4074651366844282,1.8255048017218904
1035269.0,2015-07-30 23:35:11,23.35109117784496,28.878631394456928,22.360187875626732,12.054975649511302,-10.30521222611543,1.2945909999999998,True,23.412022618948857,1.4144729965127598,1.83116401102845
1035329.0,2015-07-30 23:36:11,23.352441836840406,28.86024900542837,22.37124734281119,12.05780934691223,-10.313437995898962,1.2929680000000001,True,23.41193663043023,1.4153405944295572,1.8299900976983958
1035389.0,2015-07-30 23:37:11,23.344482807031866,28.78969196464996,22.368178070859713,12.080183235297502,-10.28799483556221,1.2977290000000001,True,23.411850572079246,1.4180928252986587,1.8403001840820032
1035449.0,2015-07-30 23:38:11,23.361021429567288,28.67920823702452,22.371160884700775,12.108378523414704,-10.262782361286071,1.293772,True,23.41176098964769,1.4236775847464764,1.8419141961726182
1035509.0,2015-07-30 23:39:11,23.34235131180165,28.565849580344175,22.399958729195717,12.108495567590214,-10.291463161605503,1.289862,True,23.41166926536784,1.427840731717338,1.8417175018943892
1035569.0,2015-07-30 23:40:11,23.33575941496484,28.539906494742254,22.37559187638334,12.111446309134335,-10.264145567249004,1.2954299999999999,True,23.41157530711273,1.4286915405249658,1.8507698823422563
1035629.0,2015-07-30 23:41:11,23.36107146890561,28.610233944855665,22.38667295840615,12.130456721904416,-10.256216236501736,1.2911729999999997,True,23.411478912808008,1.4267123600204799,1.8421324780247226
1035689.0,2015-07-30 23:42:11,23.332930273341724,28.616027460486716,22.39842409282016,12.134448539360964,-10.263975553459197,1.2899269999999998,True,23.41138590052993,1.4252203611815755,1.838430224837866
1035749.0,2015-07-30 23:43:11,23.34606597703142,28.60345445521945,22.400333382295152,12.16027214686978,-10.240061235425372,1.29379,True,23.411293435646733,1.4263506894667692,1.8453982585252113
1035809.0,2015-07-30 23:44:11,23.338562117554098,28.57490082414824,22.387739278544238,12.134257572506316,-10.253481706037922,1.3022740000000002,True,23.41119944639344,1.427276179434751,1.8587046592972112
1035869.0,2015-07-30 23:45:11,23.330399025294568,28.54767475565551,22.381860108913234,12.132280144848185,-10.249579964065049,1.293097,True,23.411102074602525,1.4281143164750991,1.8466903382910012
1035929.0,2015-07-30 23:46:11,23.317209366138748,28.46360867260311,22.40281185557167,12.129009072480223,-10.273802783091448,1.290723,True,23.411006623627866,1.4312305222253678,1.8473221533382935
1035989.0,2015-07-30 23:47:11,23.325353374038585,28.4683603395782,22.38992955769516,12.156927151596953,-10.233002406098208,1.2972839999999999,True,23.410909362810326,1.4313796724182726,1.8569059469534661
1036049.0,2015-07-30 23:48:11,23.318479635545078,28.5874950547635,22.400001958006143,12.160999051569926,-10.239002906436218,1.291408,True,23.410810285732556,1.425839490699887,1.8413405250057595
1036109.0,2015-07-30 23:49:11,23.314152857300037,28.544673353052204,22.393993101279964,12.183188134576868,-10.210804966703096,1.289463,True,23.410716541565446,1.4275319872349372,1.8407496788559239
1036169.0,2015-07-30 23:50:11,23.312662155184054,28.5584535416032,22.376146651167048,12.156483616715224,-10.219663034451823,1.289674,True,23.410622096070153,1.4268605758587425,1.840184986310048
1036229.0,2015-07-30 23:51:11,23.323943231623147,28.479998964740627,22.38932434891153,12.154758757181636,-10.234565591729893,1.2894400000000001,True,23.410528003543792,1.430805960564252,1.8449384377899694
1036289.0,2015-07-30 23:52:11,23.319437967800994,28.4596410027544,22.372032673280714,12.136536850933075,-10.235495822347639,1.284698,True,23.41043163201268,1.4315029521230846,1.8390489795866225
1036349.0,2015-07-30 23:53:11,23.300297995478708,28.29408572323237,22.382688667956902,12.102809692113457,-10.279878975843445,1.283423,True,23.41033607131944,1.4379403567936275,1.8454857265371478
1036409.0,2015-07-30 23:54:11,23.307297187230507,28.29236675463969,22.378286495903783,12.106943194326721,-10.271343301577062,1.288138,True,23.410235941567727,1.4383236659379612,1.8527593703939935
1036469.0,2015-07-30 23:55:11,23.29513033725154,28.28848365604282,22.39509544547009,12.076400865399787,-10.318694580070304,1.178701,True,23.410134346083108,1.4379594563422802,1.694924249150102
1036529.0,2015-07-30 23:56:11,23.294879981952597,28.286467100116912,22.371283367704272,14.802462308136196,-7.5688210595680765,1.217414,True,23.410065537156136,1.4380371104372147,1.7506865107658114
1036589.0,2015-07-30 23:57:11,23.30781467961802,28.30410577741985,22.356599853078063,13.50910015783234,-8.847499695245723,1.230353,True,23.409985032909127,1.4378302917577483,1.769038812955021
1036649.0,2015-07-30 23:58:11,23.279275286392647,28.30115214124986,22.370815051349965,12.655368413942199,-9.715446637407766,1.2389089999999998,True,23.40990116012578,1.4367053692676224,1.7799472123339806
1036709.0,2015-07-30 23:59:11,23.294077666114124,28.27587223773932,22.351383531126924,12.305215773137057,-10.046167757989867,1.24777,True,23.40981463171282,1.438467656846829,1.794876788183768
1036769.0,2015-07-31 00:00:11,23.286218553451665,28.20142541008861,22.365346558811307,12.084248974718896,-10.28109758409241,1.2565010000000003,True,23.40972469495036,1.4413953020204402,1.8111146383839856
1036829.0,2015-07-31 00:01:11,23.28864867329951,28.209254779417847,22.347586567306067,11.926350437104377,-10.42123613020169,1.262547,True,23.40962992608301,1.4411579145881173,1.8195296015894837
1036889.0,2015-07-31 00:02:11,23.300616741493847,28.143492052844653,22.35996452502108,11.831433905184987,-10.528530619836094,1.255503,True,23.409533570384223,1.444575484723724,1.8136688547970896
1036949.0,2015-07-31 00:03:11,23.30299938508146,28.17465977284049,22.33787440943538,11.765248599845421,-10.572625809589958,1.258289,True,23.409437389521933,1.4433098985711814,1.8161009689632333
1037009.0,2015-07-31 00:04:11,23.277641255977272,28.17488219347299,22.347521723443776,11.692712119117253,-10.654809604326523,1.256366,True,23.409341295606772,1.4421852050299155,1.811912457302615
1037069.0,2015-07-31 00:05:11,23.288455919919237,28.19798299581217,22.352774069649385,11.662373082065779,-10.690400987583606,1.259326,True,23.40924579124312,1.4416450234996248,1.8155010608636883
1037129.0,2015-07-31 00:06:11,23.285993693824835,28.1132726650371,22.3443587876469,11.734102574458072,-10.610256213188828,1.260335,True,23.409150082847972,1.4452612050542781,1.8215132808720835
1037189.0,2015-07-31 00:07:11,23.281873011105763,28.079387875378863,22.35845870815426,11.762827636992364,-10.595631071161895,1.263374,True,23.409051556612965,1.4465698359938242,1.8275587199788617
1037249.0,2015-07-31 00:08:11,23.274683842888003,28.069208328085043,22.35368188293669,11.760874850237673,-10.592807032699017,1.265162,True,23.408951107277264,1.4467013132320932,1.8303115268513412
1037309.0,2015-07-31 00:09:11,23.284322782176794,28.055540487314165,22.355310182153545,11.756919994850847,-10.598390187302698,1.263232,True,23.4088498171423,1.4477260365187556,1.8288138565636607
1037369.0,2015-07-31 00:10:11,23.271238464516376,28.025302231786668,22.357824679859736,11.781443794050936,-10.576380885808799,1.268015,True,23.408748707688943,1.4484802393535254,1.8366946707038605
1037429.0,2015-07-31 00:11:11,23.2627054811128,27.95777854813615,22.36491426713494,11.784345253237278,-10.58056901389766,1.268405,True,23.408645252765897,1.451073868507137,1.840549350183795
1037489.0,2015-07-31 00:12:11,23.275731109436013,27.969902449154176,22.36536096836018,11.813125758449619,-10.55223520991056,1.2599329999999997,True,23.40853967180144,1.4511135145228233,1.828305803693284
1037549.0,2015-07-31 00:13:11,23.273675063036684,27.982906074875917,22.347492904246067,11.834021193777225,-10.513471710468842,1.267689,True,23.40843702656821,1.450451389738857,1.838721271806662
1037609.0,2015-07-31 00:14:11,23.276797128983475,27.98615895071559,22.344812694252873,11.831507827878873,-10.513304866374,1.2719200000000002,True,23.408332417377895,1.4504456384534792,1.8448508164617494
1037669.0,2015-07-31 00:15:11,23.266311549424636,27.96973536326364,22.367342306320342,11.82816899336823,-10.539173312952112,1.268183,True,23.408226624550736,1.4507067133402234,1.8397615918439445
1037729.0,2015-07-31 00:16:11,23.255888044946058,27.895186512781745,22.357875113841057,11.859968002441592,-10.497907111399465,1.265085,True,23.408121479526667,1.4535260961613024,1.8388340613622212
1037789.0,2015-07-31 00:17:11,23.268305971023878,27.893127455217517,22.37615385593422,11.858230822943117,-10.517923032991103,1.261726,True,23.408015060074533,1.4541626020287222,1.8347547632072914
1037849.0,2015-07-31 00:18:11,23.264593291942056,27.84935025112184,22.352521899517512,11.881781309685998,-10.470740589831514,1.253888,True,23.4079096044391,1.455924108836855,1.8255657689812264
1037909.0,2015-07-31 00:19:11,23.267018421047677,27.83524395019933,22.357529280676843,11.879150899504001,-10.478378381172842,1.262018,True,23.407805238566596,1.4566509420273812,1.8383197085555116
1037969.0,2015-07-31 00:20:11,23.25083314186328,27.800300164946112,22.3517005449054,11.904956024076483,-10.446744520828915,1.2667620000000002,True,23.407697979873525,1.4574756925052468,1.8462748231893316
1038029.0,2015-07-31 00:21:11,23.242564742310435,27.81471745022701,22.35337207377332,11.909643944381745,-10.443728129391573,1.26308,True,23.407588238453705,1.4564782767548297,1.8396485818034902
1038089.0,2015-07-31 00:22:11,23.243057561080786,27.818217140146757,22.354481622769963,11.910229164662269,-10.444252458107695,1.256402,True,23.407480052254652,1.456346074413756,1.829756120585592
1038149.0,2015-07-31 00:23:11,23.254531786388743,27.814941030528605,22.33706746473841,11.907500190916446,-10.429567273821965,1.257096,True,23.407374009525846,1.456994598647741,1.8315820819816806
1038209.0,2015-07-31 00:24:11,23.237812890164896,27.763038616273263,22.34418587087798,11.881294653177841,-10.462891217700138,1.249595,True,23.407267661108165,1.4585415034600437,1.8225861700161534
1038269.0,2015-07-31 00:25:11,23.236713311798407,27.72023836372218,22.31837804582363,11.886216661727389,-10.43216138409624,1.2540110000000002,True,23.407162066420184,1.4603749464237257,1.8313262469397629
1038329.0,2015-07-31 00:26:11,23.23952022023036,27.70746926470488,22.320834904655445,11.90542419976616,-10.415410704889286,1.259618,True,23.40705385714689,1.461059772792088,1.8403771888848242
1038389.0,2015-07-31 00:27:11,23.228115579007838,27.71320585011061,22.324185166431505,11.910087479939095,-10.41409768649241,1.254767,True,23.406943557180508,1.4603061288291312,1.8323439403525426
1038449.0,2015-07-31 00:28:11,23.214760075581594,27.695163279858285,22.32685096654138,11.904992985229232,-10.421857981312147,1.2478200000000002,True,23.40683491463923,1.4605122039073073,1.8224563382796164
1038509.0,2015-07-31 00:29:11,23.224795409973297,27.615437568081298,22.32077006090994,11.92858043344824,-10.3921896274617,1.249001,True,23.40672786625225,1.4644587050545599,1.8291103870718504
1038569.0,2015-07-31 00:30:11,23.2114128517258,27.64759677248655,22.31810426085887,11.906557678852051,-10.41154658200682,1.252983,True,23.40661809944543,1.4624563819285659,1.832432984798
1038629.0,2015-07-31 00:31:11,23.21727068634921,27.645898248793845,22.320625963643067,11.933083548034928,-10.38754241560814,1.254547,True,23.406508067565355,1.4627886104178323,1.8351370628338604
1038689.0,2015-07-31 00:32:11,23.21962926467152,27.724657884057937,22.30177803727714,11.909711706615083,-10.392066330662056,1.255782,True,23.40639750926606,1.4594295045278964,1.8327253020550507
1038749.0,2015-07-31 00:33:11,23.208837095214033,27.70107637364449,22.305308421041083,11.928919245030382,-10.3763891760107,1.2506359999999999,True,23.406288912199347,1.4599918102374405,1.8259183175881115
1038809.0,2015-07-31 00:34:11,23.2303491124244,27.643722184977964,22.306468404484562,11.928463389634674,-10.378005014849888,1.2477850000000001,True,23.406181193333097,1.4634593007052732,1.8260825635305296
1038869.0,2015-07-31 00:35:11,23.203087666741247,27.632663494484124,22.29040876133262,11.932208797787467,-10.358199963545154,1.258369,True,23.40607265273633,1.4627469182780106,1.840675376806582
1038929.0,2015-07-31 00:36:11,23.21042405334524,27.677676122399767,22.275228111246477,11.957453343280159,-10.317774767966318,1.2597049999999999,True,23.40596054306247,1.4610904165335774,1.8405429031594298
1038989.0,2015-07-31 00:37:11,23.221007368188932,27.65683917295834,22.298658331055854,11.927373032074517,-10.371285298981338,1.257356,True,23.405849364050137,1.4624718633230362,1.8388477721803995
1039049.0,2015-07-31 00:38:11,23.212751733753034,27.6577646929506,22.287526815145387,11.95925828527531,-10.328268529870078,1.262532,True,23.405738289123608,1.4620681978352728,1.8459078859493625
1039109.0,2015-07-31 00:39:11,23.196190796173997,27.654845427537747,22.293658155040493,11.955284948937143,-10.33837320610335,1.259045,True,23.405625659216746,1.4614684178956194,1.84005450420939
1039169.0,2015-07-31 00:40:11,23.192267940484424,27.626045064327588,22.265746509609137,11.983960732489507,-10.28178577711963,1.246016,True,23.405514014260934,1.4625622009581103,1.8223759033890208
1039229.0,2015-07-31 00:41:11,23.18632217273603,27.54366415600246,22.28236813186376,11.979531540528354,-10.302836591335405,1.245693,True,23.405405512769423,1.465922805394578,1.8260897772203881
1039289.0,2015-07-31 00:42:11,23.20781843878698,27.51983590036124,22.280646169475215,11.977923725392404,-10.30272244408281,1.2451020000000002,True,23.405294677264553,1.4679155771423658,1.827704620931114
1039349.0,2015-07-31 00:43:11,23.198028213465815,27.556143034825407,22.249989470525023,11.98538374128244,-10.264605729242582,1.245627,True,23.405183322164596,1.4658888262181815,1.8259507009356748
1039409.0,2015-07-31 00:44:11,23.18576602946842,27.53746876734302,22.27692845943387,11.98030156697679,-10.296626892457079,1.2401319999999998,True,23.405072882552844,1.4661707446662158,1.8182452579244033
1039469.0,2015-07-31 00:45:11,23.190947879536207,27.49408834615468,22.27313870065804,11.980843665623565,-10.292295035034476,1.2384879999999998,True,23.404963583457977,1.4683058697277633,1.818479199987398
1039529.0,2015-07-31 00:46:11,23.1904460305346,27.500658647073536,22.26764138873133,11.980357008806628,-10.287284379924703,1.233427,True,23.40485351301703,1.4679949303061994,1.8106645829027848
1039589.0,2015-07-31 00:47:11,23.20371288437644,27.480171841166,22.26550154401486,12.00612517289321,-10.25937637112165,1.232638,True,23.404745197452073,1.469478968902124,1.811335617269576
1039649.0,2015-07-31 00:48:11,23.18654606249681,27.4754038399184,22.25571733770533,11.981687614476632,-10.274029723228699,1.225208,True,23.404636524516977,1.468933833100599,1.7997494837855188
1039709.0,2015-07-31 00:49:11,23.19254301890611,27.410169804453403,22.256192858870712,11.956227461358509,-10.299965397512203,1.223997,True,23.40453000297732,1.472065628051201,1.8018039125377858
1039769.0,2015-07-31 00:50:11,23.196498349810327,27.40666638843727,22.271099723710567,11.953461526527766,-10.3176381971828,1.172851,True,23.404421941367062,1.472393564884991,1.7268982649689268
1039829.0,2015-07-31 00:51:11,23.18108006286879,27.32743727361895,22.245500839818696,12.102255273001694,-10.143245566817003,0.0,False,23.404329566396004,0.0,0.0
1039889.0,2015-07-31 00:52:11,23.182301339642382,27.274420782710667,22.234203612102426,12.673571843160573,-9.560631768941853,0.0,False,23.40459775826591,0.0,0.0
1039949.0,2015-07-31 00:53:11,23.20251021044615,27.179768582670167,22.13763681331222,13.32475572732531,-8.81288108598691,0.0,False,23.404864982324632,0.0,0.0
1040009.0,2015-07-31 00:54:11,23.220043684946347,27.074908390727654,21.979057749942683,13.98457024794169,-7.994487502000993,0.0,False,23.405130482359194,0.0,0.0
1040069.0,2015-07-31 00:55:11,23.233677821096997,27.110258974098272,21.84089007115612,14.596082679394268,-7.244807391761853,0.0,False,23.405394072992866,0.0,0.0
1040129.0,2015-07-31 00:56:11,23.25293458535939,26.98002623912155,21.68288740588653,15.149522878644007,-6.533364527242522,0.0,False,23.40565830091257,0.0,0.0
1040189.0,2015-07-31 00:57:11,23.257787695162307,26.95053876521202,21.568330073145034,15.649042795237571,-5.919287277907463,0.0,False,23.405920158612282,0.0,0.0
1040249.0,2015-07-31 00:58:11,23.2708222703324,26.88564463778106,21.443974128211842,16.167782709950792,-5.27619141826105,0.0,False,23.40618147597405,0.0,0.0
1040309.0,2015-07-31 00:59:11,23.266838518660904,26.84560795326916,21.33095143727419,16.766919815763647,-4.564031621510544,0.9267139999999999,True,23.40644160991565,1.5001541071412672,1.3902138132453121
1040369.0,2015-07-31 01:00:11,23.283781203832305,26.86754997793189,21.57882035431527,16.39621607231193,-5.182604282003339,1.11914,True,23.406410199046665,1.499934302450032,1.678636475243929
1040429.0,2015-07-31 01:01:11,23.312649063349273,26.82517581949405,21.84422592308439,14.418859377702631,-7.42536654538176,1.110117,True,23.40631902716755,1.503066582181519,1.6685797650116014
1040489.0,2015-07-31 01:02:11,23.30575979623371,26.733522212538062,21.94561277039385,12.930360336278186,-9.015252434115665,1.123021,True,23.40622948705095,1.506793394409149,1.692160624582757
1040549.0,2015-07-31 01:03:11,23.31235886672545,26.763959295184986,22.053858650485765,11.980307727191299,-10.073550923294466,1.1400599999999999,True,23.406133290157,1.5057453145757005,1.716640003335173
1040609.0,2015-07-31 01:04:11,23.31489670613877,26.86532567701532,22.114891056646595,11.548791123252167,-10.566099933394428,1.144129,True,23.406032602204952,1.5014001451210457,1.7177954466371967
1040669.0,2015-07-31 01:05:11,23.30961542467439,26.93627943901969,22.150000361095383,11.398364953773621,-10.751635407321762,1.144943,True,23.405933540641275,1.498048338303366,1.7151799586020708
1040729.0,2015-07-31 01:06:11,23.281814423562096,26.883457947904827,22.1907438693338,11.199574989377034,-10.991168879956767,1.1537270000000002,True,23.405836259477958,1.4991484078403718,1.729607995132449
1040789.0,2015-07-31 01:07:11,23.278752442902235,26.907415518321,22.21365533869104,11.076919062959243,-11.136736275731797,1.1719970000000002,True,23.405734714324236,1.49796044609225,1.755605148938779
1040849.0,2015-07-31 01:08:11,23.290217650418185,26.93327820004905,22.23985943085101,11.076469367739712,-11.163390063111297,1.180102,True,23.405628137547403,1.4973274359957676,1.7669991018734772
1040909.0,2015-07-31 01:09:11,23.278156793765824,26.88995087371179,22.26783592042513,11.124999495476178,-11.142836424948953,1.183774,True,23.405519774367924,1.4987021209370517,1.7741246045101375
1040969.0,2015-07-31 01:10:11,23.264532393220303,26.83604016372394,22.26501881797792,11.14834052821994,-11.116678289757981,1.184727,True,23.405409008238067,1.5004733788848916,1.7776513247461612
1041029.0,2015-07-31 01:11:11,23.249266729847008,26.803256970068016,22.275674812563953,11.173831474218076,-11.101843338345876,1.190351,True,23.40529638244602,1.5012435676951634,1.7870067820495055
1041089.0,2015-07-31 01:12:11,23.252001944199325,26.759368492056392,22.275516306064,11.17660356836562,-11.09891273769838,1.197418,True,23.40518104172854,1.5032934597503167,1.8000706479873048
1041149.0,2015-07-31 01:13:11,23.24625947719397,26.743637184223303,22.288895739503158,11.150687567923033,-11.138208171580125,1.191387,True,23.405062205484448,1.503732636581125,1.7915275146984768
1041209.0,2015-07-31 01:14:11,23.25159828722192,26.70511758413632,22.308089498749315,11.147545861207561,-11.160543637541753,1.1911,True,23.404944812582524,1.505660948173104,1.7933927553689843
1041269.0,2015-07-31 01:15:11,23.239943853327368,26.710337384374597,22.261863087195778,11.150570523882944,-11.111292563312833,1.194706,True,23.404826393533963,1.5049190430014656,1.797935810188109
1041329.0,2015-07-31 01:16:11,23.241007561030763,26.654753136660617,22.290682546141632,11.146344620355244,-11.144337925786388,1.145252,True,23.404706993667958,1.5074096692874388,1.7263639385707779
1041389.0,2015-07-31 01:17:11,23.239831535465918,26.660889334052392,22.278628807384873,11.294953512871801,-10.983675294513072,0.0,False,23.404601584299723,0.0,0.0
1041449.0,2015-07-31 01:18:11,23.247356534924947,26.69006995647825,22.241826358734503,11.839343616059429,-10.402482742675074,0.0,False,23.40485766470006,0.0,0.0
1041509.0,2015-07-31 01:19:11,23.253643045269854,26.6903065123328,22.121562760961556,12.629273751762655,-9.4922890091989,0.0,False,23.405114270457663,0.0,0.0
1041569.0,2015-07-31 01:20:11,23.27355292666066,26.618621431494383,21.964669636360284,13.505810602785743,-8.45885903357454,0.0,False,23.405370875851098,0.0,0.0
1041629.0,2015-07-31 01:21:11,23.27234383429672,26.648821269869533,21.795477813479224,14.382126001312217,-7.413351812167006,0.0,False,23.405626174565672,0.0,0.0
1041689.0,2015-07-31 01:22:11,23.277829512916572,26.70053508278115,21.6194053512831,15.173800303179863,-6.445605048103236,0.0,False,23.40588201716376,0.0,0.0
1041749.0,2015-07-31 01:23:11,23.295209597531322,26.59919452203731,21.45751927185157,15.872455526805137,-5.585063745046433,0.0,False,23.4061387943944,0.0,0.0
1041809.0,2015-07-31 01:24:11,23.29384009409724,26.6152958469766,21.328970099645833,16.535547990662614,-4.7934221089832185,0.0,False,23.406393726309748,0.0,0.0
1041869.0,2015-07-31 01:25:11,23.324222911799552,26.620631084789576,21.21043569061998,17.22405157034116,-3.986384120278821,0.8162590000000001,True,23.406648946043575,1.5125686131043754,1.2346477435639645
1041929.0,2015-07-31 01:26:11,23.330838818150784,26.672740515203,21.44626527532078,17.008382111232127,-4.437883164088653,1.0928930000000001,True,23.406646423484744,1.510568410872256,1.6508896422634125
1041989.0,2015-07-31 01:27:11,23.345676501700392,26.62492786544217,21.76595948629237,14.925617397734495,-6.840342088557875,1.090872,True,23.40655798776849,1.5133229421844325,1.6508416245866164
1042049.0,2015-07-31 01:28:11,23.345089302898906,26.59643058281017,21.938710510969596,13.345164518498962,-8.593545992470634,1.0963300000000002,True,23.406468845786335,1.5145500577602697,1.6604466648243168
1042109.0,2015-07-31 01:29:11,23.33883526277331,26.54196232069853,22.03361298198136,12.285262846072047,-9.748350135909313,1.095224,True,23.406377178731002,1.516669880227849,1.6610932529026659
1042169.0,2015-07-31 01:30:11,23.335830059025835,26.518211486751383,22.141340113709415,11.760289630113334,-10.38105048359608,1.10297,True,23.4062843281273,1.517581998088303,1.6738474164314556
1042229.0,2015-07-31 01:31:11,23.343784550245662,26.44828811872592,22.176053150527036,11.597241177085733,-10.578811973441303,1.107366,True,23.406188356490073,1.5210060341704976,1.6843103680352474
1042289.0,2015-07-31 01:32:11,23.334582427968133,26.4401791710366,22.233079653374634,11.477751579568242,-10.755328073806393,1.114463,True,23.40608901561466,1.5209579708406828,1.69505138305702
1042349.0,2015-07-31 01:33:11,23.316131575378055,26.40053707521663,22.278830543395255,11.371438676621162,-10.907391866774093,1.1245900000000002,True,23.405987194569445,1.521889680856198,1.7115019161940719
1042409.0,2015-07-31 01:34:11,23.346465643677256,26.436171223541685,22.30081258567264,11.348202365371272,-10.95261022030137,1.13829,True,23.405881032513168,1.5216566535821703,1.7320865522060487
1042469.0,2015-07-31 01:35:11,23.32005073018447,26.40057341427337,22.336447846684376,11.422020159749849,-10.914427686934527,1.14174,True,23.405771537250605,1.5220603956313117,1.7377972361080938
1042529.0,2015-07-31 01:36:11,23.317731834511722,26.43903949983995,22.333544285667454,11.44565688537376,-10.887887400293694,1.153233,True,23.405659930706246,1.5202672127070709,1.7532223185118134
1042589.0,2015-07-31 01:37:11,23.30876237743906,26.450982663282208,22.334055831130804,11.423246041591248,-10.910809789539556,1.163847,True,23.405545778950334,1.5193477528257868,1.7682883240830336
1042649.0,2015-07-31 01:38:11,23.29734666502487,26.45269321378669,22.326483518499064,11.426708079519456,-10.899775438979608,1.169882,True,23.405428604489764,1.5187706337537752,1.7767824265571341
1042709.0,2015-07-31 01:39:11,23.29796847899533,26.431036008046732,22.352846118445026,11.423443168421,-10.929402950024025,1.175533,True,23.405309567198376,1.5197501697618736,1.7865164763106844
1042769.0,2015-07-31 01:40:11,23.3019100861372,26.4257941850558,22.33943786529082,11.400761275496759,-10.93867658979406,1.175221,True,23.40518811316423,1.5201539353049658,1.7865168280030372
1042829.0,2015-07-31 01:41:11,23.294727351704424,26.38055170976598,22.346556271580443,11.372257984593936,-10.974298286986507,1.173463,True,23.40506661009988,1.5218272982766292,1.785808026917588
1042889.0,2015-07-31 01:42:11,23.291018794344858,26.31870399392455,22.353458531963987,11.322249401973572,-11.031209129990415,1.1698,True,23.404944360933552,1.524383487909466,1.7832238041564932
1042949.0,2015-07-31 01:43:11,23.27012405553393,26.26896015348164,22.353264000710297,11.323690890883114,-11.029573109827183,1.17043,True,23.404821494300197,1.52565188904278,1.785668740492341
1043009.0,2015-07-31 01:44:11,23.260138172517728,26.221101896536613,22.324660687643682,11.34719209104164,-10.977468596602042,1.197743,True,23.404696993688756,1.5273170141002397,1.8293332624194634
1043069.0,2015-07-31 01:45:11,23.259324491693395,26.139561869932443,22.309119794685483,11.530310492500007,-10.778809302185476,1.196685,True,23.404562387424228,1.5308662888673243,1.831964724893194
1043129.0,2015-07-31 01:46:11,23.241557343467118,26.10625109306801,22.33298230651305,11.690913337508185,-10.642068969004864,1.1946009999999998,True,23.404425748326776,1.5315496916447124,1.8295907931884647
1043189.0,2015-07-31 01:47:11,23.249840462600666,26.013672895864374,22.315928391651926,11.787388397457054,-10.528539994194873,1.1939579999999999,True,23.40428881111093,1.5359842355546627,1.8339006659143737
1043249.0,2015-07-31 01:48:11,23.23544098938098,25.91247936383768,22.323313378055357,11.808240711340988,-10.515072666714369,1.198961,True,23.4041493900356,1.5398002879212185,1.846160493006312
1043309.0,2015-07-31 01:49:11,23.245628257112536,25.897280727157305,22.30906215599968,11.858772921494754,-10.450289234504925,1.190679,True,23.404005415696833,1.5409164235408666,1.8347368262652155
1043369.0,2015-07-31 01:50:11,23.235881113858728,25.84174218393861,22.287519610331273,11.860128167869375,-10.427391442461898,1.1918810000000002,True,23.40386367332453,1.542929722407238,1.8389886204724615
1043429.0,2015-07-31 01:51:11,23.239861378784987,25.83359977869259,22.280213877657793,11.882754622934852,-10.397459254722941,0.6024879999999999,True,23.403719932379143,1.5434627167715498,0.9299177653022573
1043489.0,2015-07-31 01:52:11,23.228184620018585,25.776078771974547,22.275818910334053,12.453639927757868,-9.822178982576185,0.0,False,23.403766365562895,0.0,0.0
1043549.0,2015-07-31 01:53:11,23.24420518814083,25.763033822934425,22.179129627928905,13.154050024994316,-9.02507960293459,0.0,False,23.4040063902943,0.0,0.0
1043609.0,2015-07-31 01:54:11,23.25172384550552,25.75870824465432,22.020291188219364,13.978292987403128,-8.041998200816236,0.0,False,23.404246173730353,0.0,0.0
1043669.0,2015-07-31 01:55:11,23.265016690104968,25.75166894211784,21.874933053616132,14.681986919395749,-7.192946134220383,0.0,False,23.404485874245616,0.0,0.0
1043729.0,2015-07-31 01:56:11,23.270681871388028,25.7916306291069,21.691864666137196,15.42489085865794,-6.266973807479255,0.0,False,23.40472544255214,0.0,0.0
1043789.0,2015-07-31 01:57:11,23.276275462079493,25.8249176296318,21.55632677038298,16.07720896802292,-5.4791178023600615,0.0,False,23.40496573233262,0.0,0.0
1043849.0,2015-07-31 01:58:11,23.28165998220186,25.89164622429055,21.42747499123472,16.745851851287803,-4.681623139946918,0.0,False,23.40520662234143,0.0,0.0
1043909.0,2015-07-31 01:59:11,23.30731973288932,25.844566955298,21.33512305279065,17.372938048027297,-3.9621850047633522,0.0,False,23.405448719968287,0.0,0.0
1043969.0,2015-07-31 02:00:11,23.308350069432265,25.815871321919808,21.25407554652202,18.007459809362118,-3.246615737159903,0.915873,True,23.405689958095834,1.5472534042215007,1.4170876170845585
1044029.0,2015-07-31 02:01:11,23.303437009254097,25.83088818353176,21.537694993096434,17.01951363659324,-4.518181356503195,1.091209,True,23.405634627449952,1.5463771504057695,1.6874206639171294
1044089.0,2015-07-31 02:02:11,23.33601097821047,25.81525042305388,21.808619485472043,14.745424846625879,-7.063194638846165,1.08372,True,23.40552304628998,1.5484968632839562,1.678137020678089
1044149.0,2015-07-31 02:03:11,23.314190411156257,25.744805528617807,21.95280322506643,13.11151374669249,-8.84128947837394,1.083148,True,23.405413448686563,1.5506347167514425,1.6795668921798914
1044209.0,2015-07-31 02:04:11,23.351704421052148,25.75968491613905,22.041826527280648,12.033186981744024,-10.008639545536624,1.0860059999999998,True,23.405302060653288,1.5516298874516734,1.6850793675518416
1044269.0,2015-07-31 02:05:11,23.346430641928368,25.76822303934405,22.129617799255065,11.572748180836928,-10.556869618418137,1.089467,True,23.405190168357244,1.5510226230456434,1.689787964061668
1044329.0,2015-07-31 02:06:11,23.315390293387864,25.775586550554326,22.17465540702711,11.374802151455047,-10.799853255572064,1.0931739999999999,True,23.405077399003233,1.5493341302858714,1.693691788541127
1044389.0,2015-07-31 02:07:11,23.33667104380443,25.757552960561437,22.22111237348921,11.201188964470719,-11.01992340901849,1.094984,True,23.40496364046546,1.551062653917802,1.6983887890375304
1044449.0,2015-07-31 02:08:11,23.327898804573536,25.722499350331592,22.26584017257791,11.071553520889442,-11.194286651688468,1.095854,True,23.404848791002518,1.552218160289729,1.7010044798261408
1044509.0,2015-07-31 02:09:11,23.32234458568851,25.749847851285686,22.278816134011933,11.096397644609917,-11.182418489402016,1.112589,True,23.404732674565473,1.5507715347529811,1.7253713510792845
1044569.0,2015-07-31 02:10:11,23.32008243215845,25.7563254812682,22.28951535820708,11.173461861939492,-11.116053496267588,1.1177219999999999,True,23.40461191332207,1.5503872749083007,1.7329019656850555
1044629.0,2015-07-31 02:11:11,23.29809195025825,25.86331936209756,22.309256687125156,11.173751391823291,-11.135505295301865,1.13399,True,23.404489677250062,1.5447162521515783,1.7516927827773683
1044689.0,2015-07-31 02:12:11,23.29995630418274,25.85246428969447,22.31066884055309,11.15189496915905,-11.158773871394041,1.138327,True,23.404365232235044,1.5452754839423914,1.7590288058096908
1044749.0,2015-07-31 02:13:11,23.296431638255957,25.98203563270271,22.304609549274563,11.126631951269966,-11.177977598004597,1.141579,True,23.40423908049121,1.539423685479953,1.757373751446519
1044809.0,2015-07-31 02:14:11,23.288914148922167,25.964874202020702,22.306994359442346,11.127013884220155,-11.179980475222191,1.140733,True,23.40411559060274,1.5398476982028357,1.7565550843140154
1044869.0,2015-07-31 02:15:11,23.301005037530775,25.854767969035237,22.32839280772054,11.071331753508263,-11.257061054212278,1.1423809999999999,True,23.4039918853862,1.5452203080502709,1.7652303207307762
1044929.0,2015-07-31 02:16:11,23.27190139736253,25.80872805080304,22.31427847766249,11.075976551227788,-11.238301926434703,0.0,False,23.403864501286414,0.0,0.0
1044989.0,2015-07-31 02:17:11,23.2939350090327,25.95677354681571,22.30125208233438,11.640824666110328,-10.660427416224051,0.0,False,23.40410511724514,0.0,0.0
1045049.0,2015-07-31 02:18:11,23.28763307530151,25.91302425062736,22.138587855677876,12.379335446057915,-9.759252409619961,0.0,False,23.404348417788047,0.0,0.0
1045109.0,2015-07-31 02:19:11,23.293700667149988,25.90328185572112,21.95797631737043,13.32897547454373,-8.6290008428267,0.0,False,23.404590919292186,0.0,0.0
1045169.0,2015-07-31 02:20:11,23.31592769923153,25.862365662569367,21.76067111599599,14.253827158231477,-7.506843957764513,0.0,False,23.40483323944037,0.0,0.0
1045229.0,2015-07-31 02:21:11,23.320435940971308,25.844306100841656,21.58059995580333,15.079727595186808,-6.500872360616521,0.0,False,23.40507481202533,0.0,0.0
1045289.0,2015-07-31 02:22:11,23.33738352442318,25.83396002113132,21.410442694455828,15.920696219533177,-5.489746474922651,0.0,False,23.40531605220627,0.0,0.0
1045349.0,2015-07-31 02:23:11,23.341318984700102,25.831845257737218,21.302766011989817,16.614669895652536,-4.688096116337281,0.0,False,23.405557100089425,0.0,0.0
1045409.0,2015-07-31 02:24:11,23.35336177536402,25.852632033593917,21.208281436413667,17.29669910241951,-3.911582333994158,0.0,False,23.405798105183912,0.0,0.0
1045469.0,2015-07-31 02:25:11,23.3674905033226,25.89969588260944,21.0978597054796,17.99318040327184,-3.10467930220776,0.890035,True,23.40603948345181,1.5461681234801279,1.3761437457816357
1045529.0,2015-07-31 02:26:11,23.390872041533346,25.907924064577305,21.43060910734134,16.695005367310223,-4.735603740031117,1.081762,True,23.405994701268245,1.5468343672501135,1.6733066387852171
1045589.0,2015-07-31 02:27:11,23.382669607372378,25.910583906351786,21.74848048639389,14.488358952041327,-7.260121534352564,1.086159,True,23.405888324834383,1.5463567883194882,1.6795893428443072
1045649.0,2015-07-31 02:28:11,23.384540628935397,25.858216092510997,21.920150780758107,12.933612929440201,-8.986537851317905,1.088958,True,23.405780608590508,1.5487414934369454,1.6865144392101095
1045709.0,2015-07-31 02:29:11,23.37529177811534,25.842289024778555,22.035392583612015,12.0113859933765,-10.024006590235516,1.100999,True,23.405670519558356,1.5490351129058717,1.705486110274252
1045769.0,2015-07-31 02:30:11,23.37685748708107,25.792775460267716,22.121447483181864,11.621376881276026,-10.500070601905838,1.10974,True,23.405556096304657,1.5512809023655585,1.7215184685911549
1045829.0,2015-07-31 02:31:11,23.389969248278287,25.77434086233998,22.16823587281924,11.402215084864757,-10.766020787954481,1.115757,True,23.405437450384397,1.5526678931348543,1.7324000704404658
1045889.0,2015-07-31 02:32:11,23.365144420084626,25.74879742592728,22.227733643870536,11.24832688663627,-10.979406757234266,1.1187850000000001,True,23.40531633842419,1.5526994880001315,1.7371368966822274
1045949.0,2015-07-31 02:33:11,23.364880005463462,25.62909997983163,22.256200063722034,11.172045013509155,-11.084155050212878,1.1309310000000001,True,23.405193524291533,1.5579505697984444,1.7619345958527246
1046009.0,2015-07-31 02:34:11,23.344281879567184,25.599192193187815,22.291597563974637,11.175870503933266,-11.11572706004137,1.138893,True,23.405063366197925,1.5583598852909535,1.7748051648386698
1046069.0,2015-07-31 02:35:11,23.319342189438114,25.479290621670778,22.310020402940626,11.24467388306991,-11.065346519870717,1.1390930000000001,True,23.40492976942269,1.5625350502409985,1.77987273798417
1046129.0,2015-07-31 02:36:11,23.32760927318363,25.489696229140485,22.311029083710892,11.246213935403151,-11.06481514830774,1.13874,True,23.40479268262092,1.5624410263108952,1.7792140943012689
1046189.0,2015-07-31 02:37:11,23.32926681914991,25.40716204371789,22.29468124598676,11.248776582551146,-11.045904663435612,1.14451,True,23.404656012460787,1.5661426628079897,1.7924659390103723
1046249.0,2015-07-31 02:38:11,23.324832653460792,25.413761721815373,22.312895144097066,11.248277605324397,-11.06461753877267,1.148007,True,23.40451509964148,1.5656575405971744,1.7973858162083405
1046309.0,2015-07-31 02:39:11,23.30749035263575,25.322537982992436,22.314062331884617,11.198977448864932,-11.115084883019685,1.145958,True,23.404373236716975,1.5689058670401552,1.7979002295816022
1046369.0,2015-07-31 02:40:11,23.293319092830167,25.285424457217665,22.29849261927236,11.151864168126277,-11.146628451146082,0.6575659999999999,True,23.40422943324843,1.5699145638282677,1.0323224400782984
1046429.0,2015-07-31 02:41:11,23.294499846513617,25.197947663631187,22.291662407573796,11.620994948539005,-10.67066745903479,0.0,False,23.404244802594192,0.0,0.0
1046489.0,2015-07-31 02:42:11,23.302706897496712,25.215769781837693,22.14712562008161,12.357448212309107,-9.789677407772503,0.0,False,23.40447431802421,0.0,0.0
1046549.0,2015-07-31 02:43:11,23.328014618642186,25.19062928039656,22.002178159220843,13.326831719583955,-8.675346439636888,0.0,False,23.404704152989165,0.0,0.0
1046609.0,2015-07-31 02:44:11,23.35306234808328,25.18558209432655,21.781687704007748,14.276515238012747,-7.505172465995001,0.0,False,23.40493352715199,0.0,0.0
1046669.0,2015-07-31 02:45:11,23.348707799752198,25.153856164230945,21.591010983870135,15.129606889743222,-6.461404094126912,0.0,False,23.405162805476504,0.0,0.0
1046729.0,2015-07-31 02:46:11,23.361129226938925,25.123133572876423,21.485481347491817,15.860215167726953,-5.625266179764864,0.0,False,23.40539150339767,0.0,0.0
1046789.0,2015-07-31 02:47:11,23.360277541761,25.128193157708704,21.35683851095215,16.591470495647958,-4.765368015304194,0.0,False,23.405619639149702,0.0,0.0
1046849.0,2015-07-31 02:48:11,23.364612692723995,25.127365952122847,21.242281185351146,17.26953867052798,-3.9727425148231674,0.0,False,23.40584786265548,0.0,0.0
1046909.0,2015-07-31 02:49:11,23.37186813232026,25.143228357339325,21.148581941317605,17.966192449915766,-3.182389491401839,0.0,False,23.40607606699147,0.0,0.0
1046969.0,2015-07-31 02:50:11,23.376374523963445,25.135374102610022,21.18949835805577,18.281737767211265,-2.9077605908445037,1.0421299999999998,True,23.40630455529189,1.580163466778094,1.6467357536334546
1047029.0,2015-07-31 02:51:11,23.391133364729974,25.25743742203389,21.606112378222473,15.720636880275435,-5.885475497947038,1.081956,True,23.4061895411287,1.5754456379848476,1.7045628606915337
1047089.0,2015-07-31 02:52:11,23.3863483063064,25.24683957332768,21.85648139695006,13.741432682497345,-8.115048714452714,1.0702360000000002,True,23.406064835267824,1.5757012074606764,1.6863721574678847
1047149.0,2015-07-31 02:53:11,23.37847241290835,25.179784651568777,21.979064954690998,12.417350116558879,-9.561714838132119,1.08207,True,23.405943684843365,1.5783031167886996,1.7078344535835484
1047209.0,2015-07-31 02:54:11,23.37617208987595,25.117991107706143,22.054326967087206,11.78625491852609,-10.268072048561116,1.08351,True,23.405816768388995,1.5809188401373226,1.7129413724771905
1047269.0,2015-07-31 02:55:11,23.394441634547,25.12810677789199,22.127232989526753,11.464679614523618,-10.662553375003135,1.087334,True,23.4056876460078,1.5812773394684234,1.7193766146335587
1047329.0,2015-07-31 02:56:11,23.3785764394875,25.04025742424557,22.165476409918753,11.22281745970701,-10.942658950211744,1.096041,True,23.405557551234345,1.5844422487088239,1.7366136667170682
1047389.0,2015-07-31 02:57:11,23.389531434812127,25.1058272788382,22.170534224885362,11.074085366827468,-11.096448858057894,1.1002550000000002,True,23.405422113292293,1.5820410110455156,1.7406485326078842
1047449.0,2015-07-31 02:58:11,23.359463372163415,25.11931007734803,22.205240057079397,10.976840308610617,-11.22839974846878,1.11602,True,23.40528713888871,1.5801262213804863,1.7634524655850503
1047509.0,2015-07-31 02:59:11,23.366237685703894,25.12060725572852,22.222200308210024,11.001037608847888,-11.221162699362136,1.123126,True,23.405147352721436,1.5803670331926831,1.7749513045215655
1047569.0,2015-07-31 03:00:11,23.370224720031576,25.065504333208807,22.233951442416455,10.996731622838846,-11.237219819577609,1.1290619999999998,True,23.405005265208754,1.5829650263360684,1.7872656585650537
1047629.0,2015-07-31 03:01:11,23.329124251109977,25.02838159061089,22.21738025367428,10.972380317610739,-11.24499993606354,1.131828,True,23.404859654537827,1.582790138651823,1.7914461970500157
1047689.0,2015-07-31 03:02:11,23.331286463240627,25.04858916730692,22.22451306946894,10.947690200125406,-11.276822869343535,1.134792,True,23.404712075834272,1.5819967426855372,1.7952372476256062
1047749.0,2015-07-31 03:03:11,23.32726397351889,25.07115719324641,22.20424578537112,10.898901347351776,-11.305344438019345,1.083487,True,23.404564098992466,1.5808276442286644,1.712806201762383
1047809.0,2015-07-31 03:04:11,23.31557604482011,25.02801418251244,22.192148818245588,10.950117322559068,-11.24203149568652,0.0,False,23.404433703930163,0.0,0.0
1047869.0,2015-07-31 03:05:11,23.3149964343753,25.01503639751401,22.146520411223246,11.595682644111061,-10.550837767112185,0.0,False,23.40466012942258,0.0,0.0
1047929.0,2015-07-31 03:06:11,23.327373299493146,25.06709856319034,21.96242171862262,12.433058658487235,-9.529363060135383,0.0,False,23.404886315086554,0.0,0.0
1047989.0,2015-07-31 03:07:11,23.326991045224315,25.15391808641635,21.780794300713794,13.431432166753861,-8.349362133959932,0.0,False,23.405113442248886,0.0,0.0
1048049.0,2015-07-31 03:08:11,23.339914796232353,25.203432821467807,21.59230065463747,14.38164550455731,-7.210655150080159,0.0,False,23.405342142191333,0.0,0.0
1048109.0,2015-07-31 03:09:11,23.327828865227296,25.341452840762724,21.404232101960602,15.17101588408983,-6.233216217870773,0.0,False,23.40557173731742,0.0,0.0
1048169.0,2015-07-31 03:10:11,23.337985660244087,25.282849567124508,21.23071738004277,15.964908128763701,-5.265809251279068,0.0,False,23.40580383513484,0.0,0.0
1048229.0,2015-07-31 03:11:11,23.36905835254417,25.21984891301245,21.153884720130236,16.68819832028771,-4.465686399842525,0.0,False,23.40603486432376,0.0,0.0
1048289.0,2015-07-31 03:12:11,23.36487663656867,25.13160238270355,21.0347306969842,17.38128515312334,-3.6534455438608617,0.0,False,23.406264745033845,0.0,0.0
1048349.0,2015-07-31 03:13:11,23.368131777583113,25.195495440146825,20.955642917469365,18.023014382019827,-2.9326285354495383,0.0,False,23.406493018744396,0.0,0.0
1048409.0,2015-07-31 03:14:11,23.361878608946853,25.197176160422085,20.858204354442904,18.66297580586102,-2.195228548581884,0.0,False,23.4067224488002,0.0,0.0
1048469.0,2015-07-31 03:15:11,23.38349475061832,25.24904673830704,20.845667893660615,18.858606196371362,-1.9870616972892527,1.048376,True,23.406951905215827,1.5754787040388418,1.6516940618254248
1048529.0,2015-07-31 03:16:11,23.383800481383936,25.24917393363962,21.329085377475874,15.872338482630804,-5.45674689484507,1.063126,True,23.406837971398897,1.5754865536609373,1.6749407178473377
1048589.0,2015-07-31 03:17:11,23.392580023498354,25.38414506934567,21.60439041566604,13.562946598876383,-8.041443816789656,1.045237,True,23.40671919982564,1.5699383198764614,1.640957619652713
1048649.0,2015-07-31 03:18:11,23.381438182342663,25.37436682150052,21.74814185806005,12.25809631142995,-9.490045546630098,1.063154,True,23.406610050674633,1.5698783671152792,1.6690224655120773
1048709.0,2015-07-31 03:19:11,23.38196904627691,25.34321688242941,21.884774898201385,11.571497658307834,-10.313277239893551,1.070252,True,23.406494769301357,1.57127126894456,1.6816562181304533
1048769.0,2015-07-31 03:20:11,23.38322401132455,25.45065515277601,21.956758695410176,11.19733883309613,-10.759419862314047,1.072011,True,23.40637629691062,1.5666027344959539,1.679415364009742
1048829.0,2015-07-31 03:21:11,23.363776514905457,25.449561555853943,21.991342043645023,10.999251148622863,-10.99209089502216,1.071859,True,23.406260258011724,1.565795773252594,1.678312291722752
1048889.0,2015-07-31 03:22:11,23.365277799506455,25.438303671096005,22.05104875364561,10.847186396482694,-11.203862357162915,1.0809259999999998,True,23.406144241401122,1.5663567524151853,1.6931157389611364
1048949.0,2015-07-31 03:23:11,23.349755701596408,25.38908639884446,22.09608636034848,10.770165309897218,-11.325921050451262,1.09136,True,23.406024950853457,1.5678382195980176,1.7110759193404927
1049009.0,2015-07-31 03:24:11,23.35354051865275,25.40561084669084,22.099551900198342,10.824461386852201,-11.275090513346141,1.090824,True,23.405900868952454,1.567278099482729,1.7096245655901483
1049069.0,2015-07-31 03:25:11,23.350503379701568,25.450226162026627,22.138393324631863,10.864367217975818,-11.274026106656045,1.046365,True,23.4057774311372,1.5651829761130713,1.637752684800554
1049129.0,2015-07-31 03:26:11,23.32359575068899,25.435665497183493,22.161239949859176,10.944708659746965,-11.216531290112211,0.0,False,23.405669772618644,0.0,0.0
