time_s,timestamp,indoor_c,outdoor_c,return_air_c,supply_air_c,supply_return_delta_c,cooling_electric_kw,is_cooling,predicted_indoor_c,effective_cop,estimated_cooling_capacity_kw
1049189.0,2015-07-31 03:27:11,23.33704683489371,25.47000854218076,22.106382111888017,11.669130833424942,-10.437251278463075,0.0,False,23.405903579842565,0.0,0.0
1049249.0,2015-07-31 03:28:11,23.349791493776575,25.48505959882144,21.895690267182427,12.557519593283047,-9.33817067389938,0.0,False,23.406138006593526,0.0,0.0
1049309.0,2015-07-31 03:29:11,23.341643251908412,25.544115825845985,21.679746085124528,13.409846773776573,-8.269899311347954,0.0,False,23.40637270245935,0.0,0.0
1049369.0,2015-07-31 03:30:11,23.359458063125086,25.579544491065597,21.46544462186511,14.3310393194224,-7.13440530244271,0.0,False,23.406608466702295,0.0,0.0
1049429.0,2015-07-31 03:31:11,23.349534652402507,25.58684979324961,21.31688033921048,15.19666087781727,-6.120219461393212,0.0,False,23.406844870154885,0.0,0.0
1049489.0,2015-07-31 03:32:11,23.362293238836678,25.517483420794832,21.19396537358295,16.04351255597523,-5.150452817607722,0.0,False,23.40708140200008,0.0,0.0
1049549.0,2015-07-31 03:33:11,23.38906508051819,25.53830299401891,21.0632547489497,16.841495483903966,-4.221759265045733,0.0,False,23.407316669645777,0.0,0.0
1049609.0,2015-07-31 03:34:11,23.38289802645487,25.514438539777608,20.963856461306964,17.517573979577854,-3.44628248172911,0.0,False,23.407552311164793,0.0,0.0
1049669.0,2015-07-31 03:35:11,23.38489074004827,25.45746659697865,20.87330574668509,18.158761146573774,-2.714544600111317,0.0,False,23.407787514953093,0.0,0.0
1049729.0,2015-07-31 03:36:11,23.39486027316955,25.4310132660076,20.775535761275485,18.751350447853856,-2.024185313421629,0.0,False,23.408021679686385,0.0,0.0
1049789.0,2015-07-31 03:37:11,23.39094263876548,25.31268812548498,20.72719113414772,19.336855639984236,-1.3903354941634838,0.0,False,23.408255359693946,0.0,0.0
1049849.0,2015-07-31 03:38:11,23.380651467913005,25.2261299129908,21.222302099850623,16.58931441748621,-4.632987682364412,1.067364,True,23.40848688631433,1.5763612723947698,1.682551273148371
1049909.0,2015-07-31 03:39:11,23.406508319027818,25.14827522482668,21.570210542583162,14.157210316717844,-7.413000225865318,1.0610650000000001,True,23.408366032907647,1.5809211313337848,1.6774600802186825
1049969.0,2015-07-31 03:40:11,23.405910021294638,25.14674456316453,21.77719907385567,12.529090211684604,-9.248108862171065,1.06498,True,23.408245082369735,1.5809621243421372,1.6836930431818893
1050029.0,2015-07-31 03:41:11,23.404649808872776,25.07643890479345,21.900150078061117,11.762063771359484,-10.138086306701632,1.0654190000000001,True,23.408122802970112,1.583997827949458,1.6876213818560837
1050089.0,2015-07-31 03:42:11,23.40285320335867,25.0891489823528,21.999757325059974,11.327140608780184,-10.67261671627979,1.07211,True,23.40799841930947,1.5833600162946713,1.69753610706968
1050149.0,2015-07-31 03:43:11,23.39074312122852,25.15609841064337,22.046142240906935,11.049382928672596,-10.996759312234339,1.093407,True,23.40787218655923,1.5798840268549958,1.7274562541514404
1050209.0,2015-07-31 03:44:11,23.38030673347702,25.155473828651584,22.1150783829912,10.84973672248302,-11.26534166050818,1.0998809999999999,True,23.407740817716185,1.579452633680115,1.7372099421847182
1050269.0,2015-07-31 03:45:11,23.35536624628952,25.235180383616044,22.139906345643475,10.74752038420474,-11.392385961438734,1.1230060000000002,True,23.40760730306158,1.57485164372359,1.7685678450114541
1050329.0,2015-07-31 03:46:11,23.363518319227364,25.27730516142445,22.18570046468454,10.747181572786623,-11.438518891897917,1.116333,True,23.407468444661312,1.5733579744263875,1.7563914276653325
1050389.0,2015-07-31 03:47:11,23.360996002105963,25.255290287455125,22.196399688017184,10.800646021250584,-11.3957536667666,1.109764,True,23.407332978620857,1.5742149987286518,1.7470071338491036
1050449.0,2015-07-31 03:48:11,23.351256017971853,25.186206229014942,22.212437716575394,10.799580305513452,-11.412857411061943,0.6306179999999999,True,23.40719904862715,1.5768241645898808,0.9943737010253413
1050509.0,2015-07-31 03:49:11,23.330545364764248,25.044793485431867,22.197357934981596,11.320050207503579,-10.877307727478017,0.0,False,23.407220812803903,0.0,0.0
1050569.0,2015-07-31 03:50:11,23.344831721057005,24.936817472003188,22.02215724802738,12.11883856321154,-9.90331868481584,0.0,False,23.407447492436933,0.0,0.0
1050629.0,2015-07-31 03:51:11,23.343903613161018,24.9335332491294,21.82402348458134,13.050952681964093,-8.773070802617246,0.0,False,23.40767220678142,0.0,0.0
1050689.0,2015-07-31 03:52:11,23.34284730429833,24.85997924911914,21.579692143117814,14.007757302220714,-7.5719348408971,0.0,False,23.40789685739298,0.0,0.0
1050749.0,2015-07-31 03:53:11,23.355523330229996,24.848055917478508,21.42539278577576,14.922389443557023,-6.5030033422187365,0.0,False,23.408120167960842,0.0,0.0
1050809.0,2015-07-31 03:54:11,23.360491512813233,24.768517605086952,21.241539084455944,15.772253371398039,-5.469285713057905,0.0,False,23.4083432579089,0.0,0.0
1050869.0,2015-07-31 03:55:11,23.367142349811807,24.657190499056707,21.10904885754064,16.566885045533805,-4.542163812006834,0.0,False,23.408564899148374,0.0,0.0
1050929.0,2015-07-31 03:56:11,23.366252409333935,24.57921422816568,20.976976516182308,17.275840580726822,-3.7011359354554862,0.0,False,23.408784514324825,0.0,0.0
1050989.0,2015-07-31 03:57:11,23.374351096453854,24.521677231790047,20.90746400054807,18.009406440559307,-2.8980575599887644,0.0,False,23.409002709227206,0.0,0.0
1051049.0,2015-07-31 03:58:11,23.383991668299373,24.516977225365224,20.80553680903826,18.599063434680087,-2.206473374358172,0.0,False,23.40921985512043,0.0,0.0
1051223.0,2015-07-31 04:01:05,23.396704234973825,24.416461543203116,20.625018980929983,20.158969353763293,-0.4660496271666901,0.0,False,23.409849319210693,0.0,0.0
1051283.0,2015-07-31 04:02:05,23.380033545685713,24.38490344743749,20.680100153544263,20.08256398788529,-0.5975361656589726,0.0,False,23.410064538691415,0.0,0.0
1051343.0,2015-07-31 04:03:05,23.384733964397604,24.372940329882145,21.25891721452063,16.370256895040335,-4.8886603194802944,1.0359500000000001,True,23.410279181072525,1.6135342087173499,1.6715407635207389
1051403.0,2015-07-31 04:04:05,23.399742930819187,24.370553285183878,21.5862557739725,13.75387015794555,-7.832385616026951,1.04756,True,23.410145364602894,1.6135342087173499,1.6902738956839471
1051463.0,2015-07-31 04:05:05,23.395225950731877,24.427876489408344,21.759143684389755,12.18058852504628,-9.578555159343475,1.057667,True,23.410007604471872,1.6120986707658098,1.7050635648128616
1051523.0,2015-07-31 04:06:05,23.39395447692726,24.432386883432667,21.911605811939364,11.498221957951667,-10.413383853987696,1.057254,True,23.409867663620854,1.6118444608496587,1.704129003611145
1051583.0,2015-07-31 04:07:05,23.403995730054206,24.475383405697325,22.008266269687244,11.073808158047221,-10.934458111640023,1.061108,True,23.409727991032213,1.6103955248912298,1.708803574626283
1051643.0,2015-07-31 04:08:05,23.39714559032002,24.446762144714118,22.059600927695254,10.801779499920947,-11.257821427774306,1.064573,True,23.409588226449973,1.6113527302565147,1.7154026101073687
1051703.0,2015-07-31 04:09:05,23.372743834120566,24.44726626616106,22.129019795771722,10.620798742637696,-11.508221053134026,1.070929,True,23.409446504142213,1.610257699851899,1.7244716682446943
1051763.0,2015-07-31 04:10:05,23.37922509012638,24.461493522619,22.135922055850713,10.524520854206381,-11.611401201644332,1.086165,True,23.409302665476275,1.609917133414945,1.7486356432156438
1051823.0,2015-07-31 04:11:05,23.37278336118894,24.46331429030207,22.190023383414303,10.542520981609345,-11.647502401804958,0.626664,True,23.409154114462236,1.6095538583219748,1.008649459071482
1051883.0,2015-07-31 04:12:05,23.356590172643756,24.450034714646897,22.201212537720572,10.971308440685087,-11.229904097035485,0.0,False,23.409159853478755,0.0,0.0
1051943.0,2015-07-31 04:13:05,23.360603189713817,24.42256344236989,22.023706293682014,11.669555887506213,-10.354150406175801,0.0,False,23.40937569527272,0.0,0.0
1052003.0,2015-07-31 04:14:05,23.3615960369101,24.44793364157515,21.798597520240907,12.580373982868439,-9.218223537372468,0.0,False,23.409591034184853,0.0,0.0
1052063.0,2015-07-31 04:15:05,23.376670233099656,24.39852232773639,21.574230856417827,13.542149712167578,-8.032081144250249,0.0,False,23.40980682998542,0.0,0.0
1052123.0,2015-07-31 04:16:05,23.386931730123887,24.36320117020512,21.381133310288302,14.480929729597323,-6.900203580690979,0.0,False,23.410021724407404,0.0,0.0
1052183.0,2015-07-31 04:17:05,23.386310872085517,24.351125460003946,21.227230226661142,15.37855368422966,-5.848676542431482,0.0,False,23.410235973387078,0.0,0.0
1052243.0,2015-07-31 04:18:05,23.395136798156592,24.425851028492584,21.113314136597868,16.24472388374575,-4.868590252852119,0.0,False,23.41044999914388,0.0,0.0
1052303.0,2015-07-31 04:19:05,23.37533641996679,24.293706865895118,21.020861335567744,16.99233472747256,-4.028526608095184,0.0,False,23.41066537825592,0.0,0.0
1052363.0,2015-07-31 04:20:05,23.385324108153537,24.277167641778476,20.911585182158305,17.66712578022661,-3.244459401931696,0.0,False,23.410878353317898,0.0,0.0
1052423.0,2015-07-31 04:21:05,23.37702502118414,24.266285830649192,20.843751399947532,18.27355082460618,-2.570200575341353,0.0,False,23.41109102410921,0.0,0.0
1052483.0,2015-07-31 04:22:05,23.386450198476446,24.246899141013085,20.743409279846315,18.884941176241625,-1.8584681036046895,0.0,False,23.411303493391138,0.0,0.0
1052543.0,2015-07-31 04:23:05,23.397044010968994,24.189776930368183,20.663867598373397,19.507530992998326,-1.1563366053750705,0.0,False,23.411515606692994,0.0,0.0
1052603.0,2015-07-31 04:24:05,23.39656984852995,24.20710469995759,20.593980434148733,20.03152030161573,-0.5624601325330048,0.0,False,23.411726678629915,0.0,0.0
1052663.0,2015-07-31 04:25:05,23.406148419803614,24.20183041298317,20.513019397829325,20.567355863684217,0.05433646585489171,0.0,False,23.411938061457896,0.0,0.0
1052723.0,2015-07-31 04:26:05,23.402918859997285,24.20243030609598,20.721830716585192,19.743800504685126,-0.9780302119000659,0.0,False,23.412149344649503,0.0,0.0
1052783.0,2015-07-31 04:27:05,23.421173406083458,24.253389564370767,21.286987361787293,15.895969091759932,-5.391018270027361,1.031885,True,23.412360634899443,1.6135342087173499,1.6649817469623025
1052843.0,2015-07-31 04:28:05,23.41853261029392,24.26682297153122,21.598179823516414,13.479204633886091,-8.118975189630323,1.029836,True,23.41222597568221,1.6135342087173499,1.6616756153686407
1052903.0,2015-07-31 04:29:05,23.407132616196737,24.27085698204701,21.79967104456417,12.18355158752386,-9.61611945704031,1.042395,True,23.41209225167958,1.6135342087173499,1.6819399914959219
1052963.0,2015-07-31 04:30:05,23.410142574315692,24.23680557404148,21.91204530869628,11.478213595323073,-10.433831713373205,1.047405,True,23.411954381630522,1.6135342087173499,1.6900237978815957
1053022.0,2015-07-31 04:31:04,23.406393029004626,24.150439887422408,22.00025446081405,11.049918867438798,-10.95033559337525,1.050535,True,23.411816547651693,1.6135342087173499,1.695074159954881
1053082.0,2015-07-31 04:32:04,23.389939620578428,24.098673905733055,22.087699898516817,10.796968376534977,-11.29073152198184,1.060087,True,23.41167375918604,1.6135342087173499,1.7104866387165494
1053142.0,2015-07-31 04:33:04,23.374164809400444,24.06676879212383,22.128890108511634,10.630039055346458,-11.498851053165176,1.071329,True,23.411526822153746,1.6135342087173499,1.7286259902909498
1053202.0,2015-07-31 04:34:04,23.363682749822903,24.091899414570257,22.16170826557579,10.547794118924745,-11.613914146651044,0.0,False,23.41137552926515,0.0,0.0
1053262.0,2015-07-31 04:35:04,23.38919576819734,24.148326480433298,22.161600193098845,10.913679688515607,-11.247920504583238,0.0,False,23.41158482599424,0.0,0.0
1053322.0,2015-07-31 04:36:04,23.354726102386866,24.08032299027825,21.959136300664994,11.22114188232599,-10.737994418339005,0.0,False,23.411795143808245,0.0,0.0
1053382.0,2015-07-31 04:37:04,23.392919817753622,24.034083564613542,21.728033082835417,11.869054314179396,-9.858978768656021,0.0,False,23.412004222652946,0.0,0.0
1053442.0,2015-07-31 04:38:04,23.386197668808283,23.925390482098702,21.49705956305885,12.838363707273354,-8.658695855785497,0.0,False,23.412212457852156,0.0,0.0
1053502.0,2015-07-31 04:39:04,23.388418678133206,23.868516129010334,21.31967582618102,13.776478149827373,-7.543197676353646,0.0,False,23.412418715073684,0.0,0.0
1053562.0,2015-07-31 04:40:04,23.40189096060539,23.818069800796344,21.157271005867837,14.733178332744485,-6.4240926731233525,0.0,False,23.412623935538488,0.0,0.0
1053622.0,2015-07-31 04:41:04,23.400040647426117,23.77150059045732,21.028729046023493,15.588691114674166,-5.440037931349327,0.0,False,23.41282823601779,0.0,0.0
1053682.0,2015-07-31 04:42:04,23.384822721428115,23.74890140057753,20.914481536740542,16.347858326262383,-4.566623210478159,0.0,False,23.413031686948507,0.0,0.0
1053742.0,2015-07-31 04:43:04,23.39863724783704,23.737900659261243,20.821899051790908,17.07193714504281,-3.749961906748098,0.0,False,23.41323472371422,0.0,0.0
1053802.0,2015-07-31 04:44:04,23.427390042286024,23.78945574390421,20.73920164025907,17.741892444144565,-2.9973091961145037,0.0,False,23.413437556985397,0.0,0.0
1053862.0,2015-07-31 04:45:04,23.430451472571445,23.746136292022527,20.67115171427002,18.37436911187712,-2.296782602392902,0.0,False,23.413641322968953,0.0,0.0
1053922.0,2015-07-31 04:46:04,23.430608076283853,23.677107055979903,20.587899530372198,19.00506564957897,-1.5828338807932276,0.0,False,23.413844298439084,0.0,0.0
1053982.0,2015-07-31 04:47:04,23.441567435823046,23.645766120920328,20.51669387720462,19.594932352285685,-0.921761524918935,0.0,False,23.41404601644262,0.0,0.0
1054042.0,2015-07-31 04:48:04,23.42808610647579,23.59300842730667,20.45522919863957,20.13516005403291,-0.3200691446066628,0.0,False,23.41424716153606,0.0,0.0
1054102.0,2015-07-31 04:49:04,23.440488998816015,23.527989710485173,20.687593210667107,19.322785673886862,-1.3648075367802441,0.0,False,23.414447344736633,0.0,0.0
1054162.0,2015-07-31 04:50:04,23.452011642847204,23.545143489120843,21.258917214641137,15.74776033329933,-5.511156881341806,1.034998,True,23.414646343364495,1.6135342087173499,1.67000467895404
1054222.0,2015-07-31 04:51:04,23.453596536798262,23.459709837024064,21.593518276678896,13.506395823490951,-8.087122453187945,1.03174,True,23.414497732294382,1.6135342087173499,1.6647477845020386
1054282.0,2015-07-31 04:52:04,23.454448426423735,23.38782657267072,21.788100032873047,12.133943401827329,-9.654156631045717,1.0421449999999999,True,23.414348667376046,1.6135342087173499,1.6815366079437424
1054342.0,2015-07-31 04:53:04,23.452265369625078,23.47529573920904,21.961052794433247,11.421182371843562,-10.539870422589685,1.047922,True,23.41419480187582,1.6135342087173499,1.6908579950675027
1054402.0,2015-07-31 04:54:04,23.438219638780005,23.42774181131988,22.040399964110453,11.026269824615838,-11.014130139494615,1.035756,True,23.41404058591949,1.6135342087173499,1.6712277378842473
1054462.0,2015-07-31 04:55:04,23.435128611893987,23.38519467819193,22.117708158676674,10.797960170236848,-11.319747988439826,1.042593,True,23.413889598677855,1.6135342087173499,1.682259471269248
1054522.0,2015-07-31 04:56:04,23.41970230756712,23.371112621737797,22.166362608532534,10.645248608818797,-11.521113999713737,1.056729,True,23.413735543116,1.6135342087173499,1.7050683908436766
1054582.0,2015-07-31 04:57:04,23.41291064557418,23.291992557958487,22.2108382369054,10.544720175799316,-11.666118061106083,1.068789,True,23.41357648272114,1.6135342087173499,1.7245276134008076
1054642.0,2015-07-31 04:58:04,23.415502888669465,23.27359167459668,22.23418920278241,10.598412546986172,-11.635776655796239,0.6119880000000001,True,23.413411934150588,1.6135342087173499,0.9874635733245136
1054702.0,2015-07-31 04:59:04,23.40844266136188,23.257294372714544,22.239383910320434,11.022906350667935,-11.2164775596525,0.0,False,23.413400609364267,0.0,0.0
1054762.0,2015-07-31 05:00:04,23.394446807699364,23.193529223443807,22.03113450887723,11.720956685463698,-10.310177823413532,0.0,False,23.41359471035701,0.0,0.0
1054823.0,2015-07-31 05:01:05,23.387118114294744,23.14163307012781,21.768409139912745,12.704619317539157,-9.063789822373588,0.0,False,23.413790865311082,0.0,0.0
1054883.0,2015-07-31 05:02:05,23.404711425621965,23.171024745797617,21.530468515154684,13.68749383387885,-7.842974681275834,0.0,False,23.413982858456116,0.0,0.0
1054943.0,2015-07-31 05:03:05,23.41528973574986,23.15390065397009,21.34300517386385,14.681173771096192,-6.661831402767659,0.0,False,23.4141753819558,0.0,0.0
1055003.0,2015-07-31 05:04:05,23.42092274659658,23.09388082993108,21.184267627948234,15.574947663461387,-5.609319964486847,0.0,False,23.414367590933317,0.0,0.0
1055063.0,2015-07-31 05:05:05,23.430296166517657,23.172707176220836,21.05478183040475,16.37071891158969,-4.684062918815059,0.0,False,23.41455870627799,0.0,0.0
1055123.0,2015-07-31 05:06:05,23.43589188949846,23.160527190933266,20.928192390677353,17.06965170193967,-3.8585406887376834,0.0,False,23.414751249876566,0.0,0.0
1055183.0,2015-07-31 05:07:05,23.41433674133945,23.1241011881803,20.835883690175674,17.770857827180084,-3.06502586299559,0.0,False,23.414943568752552,0.0,0.0
1055243.0,2015-07-31 05:08:05,23.42726355550945,23.10488814280305,20.7732085910039,18.427377873633603,-2.3458307173702977,0.0,False,23.415135222528935,0.0,0.0
1055303.0,2015-07-31 05:09:05,23.43646452284346,23.0358402464366,20.672362131555687,19.008940434641158,-1.6634216969145292,0.0,False,23.415326523857225,0.0,0.0
1055363.0,2015-07-31 05:10:05,23.44412495046284,23.048114643449708,20.596761511038043,19.615507524429066,-0.9812539866089764,0.0,False,23.415516567592025,0.0,0.0
1055423.0,2015-07-31 05:11:05,23.43160632795188,22.96903400008021,20.5219246072888,20.167495115835962,-0.3544294914528372,0.0,False,23.415706830815274,0.0,0.0
1055483.0,2015-07-31 05:12:05,23.425632391125937,22.925727057859152,20.992675912300555,17.79724207627764,-3.1954338360229144,1.034875,True,23.415895654238827,1.6135342087173499,1.6698062142463674
1055543.0,2015-07-31 05:13:05,23.448341682508087,22.930302022330103,21.478888897206623,14.6813585774717,-6.797530319734923,1.01748,True,23.415735811346263,1.6135342087173499,1.6417387866857291
1055603.0,2015-07-31 05:14:05,23.445527548904153,22.927933251414714,21.74941711881782,12.77749463946198,-8.971922479355841,1.0217180000000001,True,23.415581901832994,1.6135342087173499,1.6485769446622736
1055663.0,2015-07-31 05:15:05,23.435736818921864,22.849872918559715,21.874954668553258,11.693087892263627,-10.181866776289631,1.0372750000000002,True,23.41542652747486,1.6135342087173499,1.6736786963472894
1055723.0,2015-07-31 05:16:05,23.432261103813175,22.828270689135515,21.9905711231166,11.176363320539744,-10.814207802576854,1.0356210000000001,True,23.415264508595083,1.6135342087173499,1.6710099107660707
1055783.0,2015-07-31 05:17:05,23.433029953647893,22.83149679838205,22.058210388818694,10.828188313025272,-11.230022075793421,1.0411489999999999,True,23.41510265629317,1.6135342087173499,1.67992952787186
1055843.0,2015-07-31 05:18:05,23.409498782521258,22.843443119512923,22.13589323623484,10.594851946853034,-11.541041289381806,1.0335699999999999,True,23.414939007273293,1.6135342087173499,1.6677005521039912
1055903.0,2015-07-31 05:19:05,23.407530110057287,22.854674066077536,22.181593691481908,10.475060546603935,-11.706533144877973,1.04603,True,23.41477812591048,1.6135342087173499,1.6878051883446095
1055963.0,2015-07-31 05:20:05,23.38722772705169,22.816853407849884,22.203453250468403,10.4223045292213,-11.781148721247103,0.7511789999999999,True,23.414613262991793,1.6135342087173499,1.21205301337009
1056023.0,2015-07-31 05:21:05,23.395152153746785,22.805843433983465,22.225168712462608,10.719817928113883,-11.505350784348725,0.0,False,23.41454683116819,0.0,0.0
1056083.0,2015-07-31 05:22:05,23.388613440330094,22.77035396098363,22.05768443413834,11.145285064841127,-10.912399369297214,0.0,False,23.414732711626026,0.0,0.0
1056143.0,2015-07-31 05:23:05,23.378841563371868,22.69987403060533,21.754366860245245,11.945157561834995,-9.80920929841025,0.0,False,23.414917944111416,0.0,0.0
1056203.0,2015-07-31 05:24:05,23.404991246414678,22.689232936658705,21.55134100479991,12.926442440467724,-8.624898564332184,0.0,False,23.415101893103472,0.0,0.0
1056263.0,2015-07-31 05:25:05,23.39539801908196,22.676297309978885,21.31776653717281,13.906625031912666,-7.411141505260142,0.0,False,23.41528564547997,0.0,0.0
1056323.0,2015-07-31 05:26:05,23.39770931706875,22.615665011811924,21.15289765383904,14.872023495329907,-6.280874158509134,0.0,False,23.415469159568815,0.0,0.0
1056383.0,2015-07-31 05:27:05,23.398287302058225,22.61959077905119,21.01676897360218,15.741951244374349,-5.274817729227831,0.0,False,23.41565156905836,0.0,0.0
1056443.0,2015-07-31 05:28:05,23.392104414493875,22.59351412926545,20.912031883698674,16.567156095164616,-4.344875788534058,0.0,False,23.41583404653862,0.0,0.0
1056503.0,2015-07-31 05:29:05,23.4214815983251,22.5778205296573,20.829320060527337,17.27052430684315,-3.558795753684187,0.0,False,23.41601604707361,0.0,0.0
1056563.0,2015-07-31 05:30:05,23.397013659273696,22.51214048707543,20.735404677745823,17.946005386743295,-2.7893992910025283,0.0,False,23.416197759259635,0.0,0.0
1056623.0,2015-07-31 05:31:05,23.414610304215195,22.51684364810648,20.658420723012583,18.524019532618468,-2.134401190394115,0.0,False,23.41637827519676,0.0,0.0
1056683.0,2015-07-31 05:32:05,23.41024702155326,22.456122264520577,20.571321142979524,19.132200471890823,-1.439120671088702,0.0,False,23.416558873278813,0.0,0.0
1056743.0,2015-07-31 05:33:05,23.414100057708573,22.455773769809596,20.495165749391063,19.71078782320622,-0.7843779261848418,0.0,False,23.41673836519647,0.0,0.0
1056803.0,2015-07-31 05:34:05,23.425261909446235,22.412389154518728,20.434457581503814,20.22983667269524,-0.2046209088085753,0.0,False,23.41691784752429,0.0,0.0
1056863.0,2015-07-31 05:35:05,23.418014036327563,22.40424015961473,20.389737002688975,20.734797187935705,0.3450601852467301,0.0,False,23.417096538596184,0.0,0.0
1056923.0,2015-07-31 05:36:05,23.42611396798818,22.356306067636304,20.34423109461589,21.16024149710043,0.8160104024845403,0.0,False,23.417275078412082,0.0,0.0
1056983.0,2015-07-31 05:37:05,23.446645767437808,22.38205650527748,20.935159492715496,17.57342258471674,-3.361736907998754,1.017468,True,23.417452744356904,1.6135342087173499,1.6417194242752247
1057043.0,2015-07-31 05:38:05,23.442748199834444,22.3856486982259,21.414463008422704,14.581889537382828,-6.832573471039876,1.012866,True,23.417288849894078,1.6135342087173499,1.6342939398467073
1057103.0,2015-07-31 05:39:05,23.442986495271008,22.38373152631311,21.676222907371283,12.584710772202076,-9.091512135169207,1.0328330000000001,True,23.417126570629126,1.6135342087173499,1.6665113773921667
1057163.0,2015-07-31 05:40:05,23.426693272561433,22.393775844372037,21.845011253356265,11.670683206344513,-10.174328047011752,1.027202,True,23.416957547523726,1.6135342087173499,1.6574255662628792
1057223.0,2015-07-31 05:41:05,23.42006228811228,22.38818000880995,21.974706012310726,11.15000994517797,-10.824696067132756,1.032222,True,23.41679060280088,1.6135342087173499,1.6655255079906404
1057283.0,2015-07-31 05:42:05,23.42053302960874,22.37802699179533,22.07407549994785,10.796327715288148,-11.2777477846597,1.033644,True,23.416621871985047,1.6135342087173499,1.6678199536354363
1057343.0,2015-07-31 05:43:05,23.415569396960596,22.459819772460325,22.13862388021866,10.599626108640386,-11.538997771578273,1.037935,True,23.416452481814826,1.6135342087173499,1.6747436289250426
1057403.0,2015-07-31 05:44:05,23.404896896760608,22.41341148983911,22.205535456378808,10.441585979078885,-11.763949477299922,0.9441390000000001,True,23.41628313789343,1.6135342087173499,1.52340057428419
1057463.0,2015-07-31 05:45:05,23.417536120925604,22.415292621829565,22.223619666642772,10.569422609325667,-11.654197057317106,0.0,False,23.41614448393655,0.0,0.0
1057523.0,2015-07-31 05:46:05,23.406528224701283,22.425653856066383,22.149006089909285,10.943556700746813,-11.205449389162473,0.0,False,23.416323241790824,0.0,0.0
1057583.0,2015-07-31 05:47:05,23.406059464056426,22.448368644635465,21.887361444394,11.47361191915451,-10.413749525239488,0.0,False,23.416502184589703,0.0,0.0
1057643.0,2015-07-31 05:48:05,23.407385752071562,22.392100002110777,21.62570240290339,12.256605540380573,-9.369096862522817,0.0,False,23.41668153670778,0.0,0.0
1057703.0,2015-07-31 05:49:05,23.414102602218087,22.41428024898713,21.42083210796149,13.211666510044735,-8.209165597916757,0.0,False,23.416859863559353,0.0,0.0
1057763.0,2015-07-31 05:50:05,23.421434327372285,22.40580901813803,21.228988212997738,14.202734319532889,-7.026253893464849,0.0,False,23.417038590032412,0.0,0.0
1057823.0,2015-07-31 05:51:05,23.428347338999853,22.406652308987415,21.10801856245128,15.071263454476716,-6.036755107974566,0.0,False,23.417217159396056,0.0,0.0
1057883.0,2015-07-31 05:52:05,23.421109238715765,22.43014044404528,20.959519133999578,15.946137934465847,-5.013381199533731,0.0,False,23.417395740833054,0.0,0.0
1057943.0,2015-07-31 05:53:05,23.42410540567449,22.39611157927807,20.86009923356632,16.74103455703889,-4.1190646765274295,0.0,False,23.417574745642128,0.0,0.0
1058003.0,2015-07-31 05:54:05,23.436406519258536,22.2786515386797,20.783014408661288,17.440546520618543,-3.3424678880427443,0.0,False,23.417753129132706,0.0,0.0
1058063.0,2015-07-31 05:55:05,23.426489708876538,22.299138568650616,20.68453114407671,18.110569689374312,-2.573961454702399,0.0,False,23.417929375953292,0.0,0.0
1058123.0,2015-07-31 05:56:05,23.43607644822413,22.342257855991036,20.60629354411707,18.759050734620974,-1.8472428094960947,0.0,False,23.4181059916792,0.0,0.0
1058183.0,2015-07-31 05:57:05,23.43973804860501,22.361735424781443,20.52099518022891,19.365346706830923,-1.155648473397985,0.0,False,23.41828338737406,0.0,0.0
1058243.0,2015-07-31 05:58:05,23.43730422105998,22.398927002658542,20.47571982635452,19.958102652884865,-0.517617173469656,0.0,False,23.418461133618504,0.0,0.0
1058303.0,2015-07-31 05:59:05,23.430946386957473,22.383661218004708,21.055869764328424,16.97148852929996,-4.084381235028463,1.016041,True,23.418639552146207,1.6135342087173499,1.6394169109593848
1058363.0,2015-07-31 06:00:05,23.439174288247795,22.378206606189813,21.496742549231666,14.108020986678538,-7.388721562553128,1.0170890000000001,True,23.41847614496408,1.6135342087173499,1.641107894810121
1058423.0,2015-07-31 06:01:05,23.43163354222784,22.35205676886781,21.736563641836554,12.331248829834667,-9.405314812001887,1.0366739999999999,True,23.418312289389352,1.6135342087173499,1.6727089622878497
1058483.0,2015-07-31 06:02:05,23.434819140974685,22.38935935022584,21.904458587150987,11.422346651351793,-10.482111935799194,1.03151,True,23.418141378274655,1.6135342087173499,1.6643766716340334
1058543.0,2015-07-31 06:03:05,23.442456298338048,22.326517836465392,21.994310447570815,10.927392312890207,-11.066918134680607,1.029481,True,23.417972883685973,1.6135342087173499,1.6611028107245462
1058603.0,2015-07-31 06:04:05,23.408491632459587,22.28087038118493,22.08236109408135,10.61776176054544,-11.46459933353591,1.031345,True,23.417803932819858,1.6135342087173499,1.664110438489595
1058663.0,2015-07-31 06:05:05,23.403089509278665,22.25203504430947,22.15342267129184,10.445596273911896,-11.707826397379943,1.037444,True,23.417633529337262,1.6135342087173499,1.6739513836285624
1058723.0,2015-07-31 06:06:05,23.37750369258677,22.199911639904485,22.17067111704173,10.324375712245077,-11.846295404796654,1.0131219999999999,True,23.417460555015733,1.6135342087173499,1.6347070046041388
1058783.0,2015-07-31 06:07:05,23.389113963229928,22.212226810475286,22.17730679707717,10.30000593238367,-11.877300864693499,0.0,False,23.417294813029542,0.0,0.0
1058843.0,2015-07-31 06:08:05,23.377885493125817,22.20400425901881,22.156556787466155,10.693791048300959,-11.462765739165196,0.0,False,23.417469861700337,0.0,0.0
1058903.0,2015-07-31 06:09:05,23.381995120260772,22.159811438368163,21.906670480193682,11.199605790183174,-10.707064690010508,0.0,False,23.417644757845284,0.0,0.0
1058963.0,2015-07-31 06:10:05,23.38551193709605,22.15331593878861,21.628663601379415,11.986178408548719,-9.642485192830696,0.0,False,23.41781884813815,0.0,0.0
1059023.0,2015-07-31 06:11:05,23.394635039466415,22.16090021611357,21.40955649636311,12.976180005935513,-8.433376490427596,0.0,False,23.41799281729107,0.0,0.0
1059083.0,2015-07-31 06:12:05,23.389824185481892,22.13444107982907,21.221538384626065,14.01335693894528,-7.2081814456807844,0.0,False,23.41816692103762,0.0,0.0
1059143.0,2015-07-31 06:13:05,23.396410083211705,22.13528463658764,21.067606485939415,15.000020520794083,-6.067585965145332,0.0,False,23.41834054104389,0.0,0.0
1059203.0,2015-07-31 06:14:05,23.416564806371017,22.082377943673308,20.939338313104198,15.832876106112726,-5.106462206991472,0.0,False,23.418514173218238,0.0,0.0
1059263.0,2015-07-31 06:15:05,23.39499211821884,22.098636976887423,20.836769888323634,16.616499481956023,-4.220270406367611,0.0,False,23.41868684129315,0.0,0.0
1059323.0,2015-07-31 06:16:05,23.41409211418785,22.06218982250639,20.72691014436088,17.322381080711867,-3.4045290636490115,0.0,False,23.418859801545167,0.0,0.0
1059383.0,2015-07-31 06:17:05,23.398356432443066,22.05785158102932,20.651374367518738,18.01300401358876,-2.6383703539299788,0.0,False,23.419032096665017,0.0,0.0
1059443.0,2015-07-31 06:18:05,23.406432629813562,22.046925929416773,20.564325221382013,18.63210690059178,-1.9322183207902341,0.0,False,23.41920430985986,0.0,0.0
1059503.0,2015-07-31 06:19:05,23.410801175132775,22.00859555651029,20.481195521837897,19.232914073597446,-1.2482814482404514,0.0,False,23.419376321483877,0.0,0.0
1059563.0,2015-07-31 06:20:05,23.415941840118023,22.008652193501785,20.421748204872088,19.783996016449695,-0.6377521884223931,0.0,False,23.419547633788003,0.0,0.0
1059623.0,2015-07-31 06:21:05,23.428104065386364,22.05034048644032,20.36000253775097,20.26149411042272,-0.09850842732824816,0.0,False,23.41971894400928,0.0,0.0
1059683.0,2015-07-31 06:22:05,23.419198176905315,22.04949140993508,20.325051752437798,20.73177867331675,0.40672692087895257,0.0,False,23.419891008304674,0.0,0.0
1059743.0,2015-07-31 06:23:05,23.43551831557956,22.004814087898566,20.273075879262496,21.20285184731636,0.929775968053864,0.0,False,23.420063054053063,0.0,0.0
1059803.0,2015-07-31 06:24:05,23.4359293794444,21.977346953343588,20.210191845342994,21.594741437341376,1.3845495919983826,0.0,False,23.420234285201126,0.0,0.0
1059863.0,2015-07-31 06:25:05,23.451364611918635,22.01183112376353,20.235228739920874,21.73923595693329,1.5040072170124148,0.0,False,23.420405014352777,0.0,0.0
1059923.0,2015-07-31 06:26:05,23.445919578936586,22.04447674871248,20.95911566155808,17.38520305614375,-3.5739126054143284,1.001918,True,23.420576366740427,1.6135342087173499,1.6166289673296699
1059983.0,2015-07-31 06:27:05,23.451974964624583,22.01825481375741,21.393929147552726,14.330497220350544,-7.063431927202181,1.000021,True,23.420411511251213,1.6135342087173499,1.613568092935733
1060043.0,2015-07-31 06:28:05,23.439091966625284,22.139020357867278,21.655746684585907,12.461900772724768,-9.193845911861139,1.009315,True,23.420246820168714,1.6135342087173499,1.6285642798715518
1060103.0,2015-07-31 06:29:05,23.460836000477073,22.140544076602563,21.856870459782904,11.59292903009223,-10.263941429690673,1.0022630000000001,True,23.42008120133979,1.6135342087173499,1.6171856366316775
1060163.0,2015-07-31 06:30:05,23.441042636521573,22.178099983908044,21.97426651579023,11.076259921023023,-10.898006594767207,1.000445,True,23.419917983745076,1.6135342087173499,1.6142522314402292
1060223.0,2015-07-31 06:31:05,23.437093310556175,22.1183727701259,22.052532955828767,10.752676479006709,-11.299856476822058,1.0063469999999999,True,23.419756062369977,1.6135342087173499,1.6237753103400787
1060283.0,2015-07-31 06:32:05,23.417799186604803,22.039801612795376,22.12700963881141,10.5473567445601,-11.579652894251309,1.0106069999999998,True,23.419591075133994,1.6135342087173499,1.6306489660692145
1060343.0,2015-07-31 06:33:05,23.410796596062276,21.981701580424986,22.193769913113776,10.422205965992816,-11.77156394712096,0.727102,True,23.41942323179291,1.6135342087173499,1.1732039502268026
1060403.0,2015-07-31 06:34:05,23.39221706718957,22.06899362419656,22.223093711297523,10.641971377782587,-11.581122333514935,0.0,False,23.419349637274642,0.0,0.0
1060463.0,2015-07-31 06:35:05,23.40606781782843,22.147964795733877,22.05022019430056,10.91938404100437,-11.13083615329619,0.0,False,23.41952204707523,0.0,0.0
1060523.0,2015-07-31 06:36:05,23.40071872852225,22.15312936754962,21.709826392087855,11.502681949826218,-10.207144442261637,0.0,False,23.419695888099938,0.0,0.0
1060583.0,2015-07-31 06:37:05,23.407040993604888,22.080346726302587,21.440054683088484,12.409409602717696,-9.030645080370787,0.0,False,23.419869819771428,0.0,0.0
1060643.0,2015-07-31 06:38:05,23.427993248403034,22.11612877037997,21.23753318103947,13.401357997757534,-7.836175183281936,0.0,False,23.42004242633064,0.0,0.0
1060703.0,2015-07-31 06:39:05,23.41242713275318,22.21997219949313,21.07365136626705,14.379489428620426,-6.694161937646625,0.0,False,23.420215679665063,0.0,0.0
1060763.0,2015-07-31 06:40:05,23.409389414648317,22.08753573509713,20.91928718066366,15.313809773780159,-5.6054774068835,0.0,False,23.420390815963792,0.0,0.0
1060823.0,2015-07-31 06:41:05,23.40551003346342,22.09469830408483,20.843167806131298,16.091839494858803,-4.751328311272495,0.0,False,23.4205635436343,0.0,0.0
1060883.0,2015-07-31 06:42:05,23.430067725629964,22.047662457725053,20.73932412256723,16.86584068779991,-3.8734834347673193,0.0,False,23.420736398261496,0.0,0.0
1060943.0,2015-07-31 06:43:05,23.430676691861493,22.11192611989831,20.64829068586352,17.59040016690504,-3.0578905189584766,0.0,False,23.42090839543573,0.0,0.0
1061003.0,2015-07-31 06:44:05,23.423701954226328,22.18262525670335,20.56919570790261,18.232037051007556,-2.337158656895056,0.0,False,23.421081556708675,0.0,0.0
1061063.0,2015-07-31 06:45:05,23.433631703173486,22.195527589746614,20.49990654872968,18.86088548065345,-1.6390210680762287,0.0,False,23.421255998946886,0.0,0.0
1061123.0,2015-07-31 06:46:05,23.435133334095042,22.249648722224705,20.41134438413713,19.43425504699543,-0.9770893371417024,0.0,False,23.421430672362135,0.0,0.0
1061183.0,2015-07-31 06:47:05,23.422347022696353,22.259115203724733,20.35483665176593,20.001205798135842,-0.3536308536300865,0.0,False,23.421606325608433,0.0,0.0
1061243.0,2015-07-31 06:48:05,23.44298252600965,22.259898326711195,20.292860429628313,20.517445648846053,0.22458521921774022,0.0,False,23.421782147604304,0.0,0.0
1061303.0,2015-07-31 06:49:05,23.42661574168219,22.20146726454015,20.250279696195545,20.98646125814813,0.7361815619525842,0.0,False,23.4219579806306,0.0,0.0
1061363.0,2015-07-31 06:50:05,23.43472779815862,22.16832960989171,20.212951307285064,21.42778670537475,1.2148353980896864,0.0,False,23.422132749178218,0.0,0.0
1061423.0,2015-07-31 06:51:05,23.443079718905793,22.1661638222452,20.353129099399563,21.104300398542442,0.7511712991428787,0.0,False,23.42230691267136,0.0,0.0
1061483.0,2015-07-31 06:52:05,23.45321792643979,22.1833199142731,21.064623672746688,16.598536271527166,-4.4660874012195215,1.0233050000000001,True,23.422481033663903,1.6135342087173499,1.6511376234515078
1061543.0,2015-07-31 06:53:05,23.458882510386893,22.16606136857701,21.47341320098445,13.813568809475747,-7.659844391508702,1.008139,True,23.422311476088982,1.6135342087173499,1.6266667636421002
1061603.0,2015-07-31 06:54:05,23.44469025296981,22.12637517439199,21.69680720326221,12.285047239154617,-9.411759964107594,1.014159,True,23.42214670622218,1.6135342087173499,1.636380239578579
1061663.0,2015-07-31 06:55:05,23.439282397666,22.18920709420456,21.87907585076363,11.421632066850046,-10.457443783913584,1.017846,True,23.421979194885783,1.6135342087173499,1.6423293402061196
1061723.0,2015-07-31 06:56:05,23.423217986046026,22.20281103831856,21.99117633177298,10.970661618699328,-11.020514713073652,1.017107,True,23.42181158841383,1.6135342087173499,1.6411369384258776
1061783.0,2015-07-31 06:57:05,23.4206241782088,22.31652092351556,22.085977935666833,10.644318417000534,-11.441659518666299,1.027469,True,23.42164448049198,1.6135342087173499,1.6578563798966066
1061843.0,2015-07-31 06:58:05,23.424426504752457,22.4303885564898,22.153775709833134,10.412460517531578,-11.741315192301556,0.992803,True,23.421475957704107,1.6135342087173499,1.601921603017211
1061903.0,2015-07-31 06:59:05,23.40951004456642,22.54610622497703,22.172666864609234,10.322429087189606,-11.850237777419627,0.0,False,23.421321159236868,0.0,0.0
1061963.0,2015-07-31 07:00:05,23.407258640444045,22.515674923832037,22.15594437415796,10.692676050835246,-11.463268323322716,0.0,False,23.421502199038184,0.0,0.0
1062023.0,2015-07-31 07:01:05,23.41051200468783,22.43322379293804,21.92656310993874,11.0177194544356,-10.90884365550314,0.0,False,23.421682682826695,0.0,0.0
1062083.0,2015-07-31 07:02:05,23.414561079552527,22.52258903093789,21.616883649096692,11.667412134267984,-9.949471514828709,0.0,False,23.421861665774873,0.0,0.0
1062143.0,2015-07-31 07:03:05,23.424275988801398,22.48020028382121,21.416689310800038,12.624290139667668,-8.79239917113237,0.0,False,23.4220422686155,0.0,0.0
1062203.0,2015-07-31 07:04:05,23.43634536555318,22.413984574233474,21.23451434319434,13.593137814403446,-7.641376528790895,0.0,False,23.42222209826783,0.0,0.0
1062263.0,2015-07-31 07:05:05,23.40835373515696,22.424070883133123,21.0791342666559,14.585345420121326,-6.493788846534573,0.0,False,23.42240072197612,0.0,0.0
1062323.0,2015-07-31 07:06:05,23.427177527716072,22.427875371253386,20.958265487776735,15.449507097689844,-5.508758390086891,0.0,False,23.42257952563798,0.0,0.0
1062383.0,2015-07-31 07:07:05,23.4437876550546,22.3734333561489,20.83011259517057,16.270455131819045,-4.559657463351524,0.0,False,23.42275839515324,0.0,0.0
1062443.0,2015-07-31 07:08:05,23.423432313163023,22.4005336323203,20.75007377758319,16.997509315509642,-3.752564462073547,0.0,False,23.422936272587847,0.0,0.0
1062503.0,2015-07-31 07:09:05,23.44429428620995,22.427539906727223,20.67665622946793,17.690756407357494,-2.9858998221104365,0.0,False,23.423114639014734,0.0,0.0
1062563.0,2015-07-31 07:10:05,23.42806294722394,22.438723952380855,20.575622444999702,18.340875953303343,-2.2347464916963595,0.0,False,23.42329349271767,0.0,0.0
1062623.0,2015-07-31 07:11:05,23.444731141395856,22.51055457911556,20.49306913425206,18.938941746072214,-1.5541273881798467,0.0,False,23.42347254630821,0.0,0.0
1062683.0,2015-07-31 07:12:05,23.446483429662504,22.411331731461047,20.443650985359753,19.50611413981251,-0.9375368455472426,0.0,False,23.423652901308284,0.0,0.0
1062743.0,2015-07-31 07:13:05,23.4429291009095,22.492982551887167,20.37777693182066,20.039152829412075,-0.3386241024085841,0.0,False,23.423831450845203,0.0,0.0
1062803.0,2015-07-31 07:14:05,23.460287369521115,22.453396538375284,20.317796456479662,20.512979479732063,0.195183023252401,0.0,False,23.42401148016526,0.0,0.0
1062863.0,2015-07-31 07:15:05,23.454283183478488,22.402442998111745,20.26788117357209,20.96040962425516,0.6925284506830707,0.0,False,23.424190787213565,0.0,0.0
1062923.0,2015-07-31 07:16:05,23.45778286330947,22.554271011864337,20.22915504177682,21.398470140804037,1.1693150990272159,0.0,False,23.424369165534532,0.0,0.0
1062983.0,2015-07-31 07:17:05,23.45366708492147,22.604374500459127,20.75559990679177,18.44928364444017,-2.306316262351597,1.015828,True,23.424550298272077,1.6135342087173499,1.639073228172928
1063043.0,2015-07-31 07:18:05,23.470149501882357,22.513499234343204,21.312125129488823,14.970728680429422,-6.341396449059401,0.994655,True,23.424390864155022,1.6135342087173499,1.6049098683717555
1063103.0,2015-07-31 07:19:05,23.469466657012763,22.49893044146904,21.624765770407375,12.814024704725556,-8.81074106568182,1.004599,True,23.42423689973053,1.6135342087173499,1.620954852543241
1063163.0,2015-07-31 07:20:05,23.46269951059725,22.61090416434236,21.81156627489451,11.690716211000067,-10.120850063894443,1.003986,True,23.424079330784007,1.6135342087173499,1.6199657560732974
1063223.0,2015-07-31 07:21:05,23.42839589062584,22.549225791508533,21.948718066982877,11.097968497600045,-10.850749569382833,1.005172,True,23.423924004543046,1.6135342087173499,1.621879407644836
1063283.0,2015-07-31 07:22:05,23.430315078250036,22.522940662805883,22.053181393516816,10.721869277480806,-11.33131211603601,1.009952,True,23.423767162179846,1.6135342087173499,1.629592101162505
1063343.0,2015-07-31 07:23:05,23.427027736365233,22.46610479130149,22.115791664968643,10.491803991464552,-11.623987673504091,1.013327,True,23.42360823843667,1.6135342087173499,1.6350377791169262
1063403.0,2015-07-31 07:24:05,23.436808695048473,22.51942326850229,22.175267820683057,10.345228014131067,-11.83003980655199,0.7883450000000001,True,23.423447150752242,1.6135342087173499,1.2720216257712793
1063463.0,2015-07-31 07:25:05,23.40583214035351,22.46747143733653,22.21254578948869,10.469257630842199,-11.743288158646491,0.0,False,23.42336266278538,0.0,0.0
1063523.0,2015-07-31 07:26:05,23.413450276976576,22.50321340857036,22.062763863093387,10.772272101659958,-11.29049176143343,0.0,False,23.42354223726096,0.0,0.0
1063583.0,2015-07-31 07:27:05,23.386491438261977,22.573472228521887,21.80250976116099,11.26957961025339,-10.532930150907601,0.0,False,23.423722457657348,0.0,0.0
1063643.0,2015-07-31 07:28:05,23.40903410276313,22.676459491839697,21.51397658224389,12.053269270976052,-9.46070731126784,0.0,False,23.423903950893305,0.0,0.0
1063703.0,2015-07-31 07:29:05,23.416607884912768,22.645377849605943,21.288802987009017,13.05207384083535,-8.236729146173667,0.0,False,23.424087311393343,0.0,0.0
1063763.0,2015-07-31 07:30:05,23.429735003714427,22.63195790507276,21.118040526680268,14.0050899288197,-7.112950597860568,0.0,False,23.42427010402626,0.0,0.0
1063823.0,2015-07-31 07:31:05,23.42722522652236,22.650199209226148,20.975499519812974,14.901025805355784,-6.07447371445719,0.0,False,23.424452649592283,0.0,0.0
1063883.0,2015-07-31 07:32:05,23.435631052282584,22.678491674563094,20.878795851936346,15.770540829711052,-5.108255022225293,0.0,False,23.424635523160042,0.0,0.0
1063943.0,2015-07-31 07:33:05,23.424661339899536,22.72665172805024,20.767675256591684,16.544843767222552,-4.222831489369131,0.0,False,23.424818907283104,0.0,0.0
1064003.0,2015-07-31 07:34:05,23.437702366136627,22.696293079783075,20.667210654747798,17.29939112099755,-3.3678195337502466,0.0,False,23.425003162807755,0.0,0.0
1064063.0,2015-07-31 07:35:05,23.42827701586618,22.671323565716136,20.596732691807162,18.014932164774283,-2.581800527032879,0.0,False,23.42518686358079,0.0,0.0
1064123.0,2015-07-31 07:36:05,23.427658585272713,22.69754104928393,20.484783542884266,18.630320434027666,-1.8544631088565993,0.0,False,23.42537010749528,0.0,0.0
1064183.0,2015-07-31 07:37:05,23.44068370891661,22.67088584159292,20.423707927434464,19.184217453780185,-1.2394904736542784,0.0,False,23.42555382427039,0.0,0.0
1064243.0,2015-07-31 07:38:05,23.428978686942376,22.68624565996272,20.364599239470163,19.788505305784398,-0.5760939336857653,0.0,False,23.425737053569367,0.0,0.0
1064303.0,2015-07-31 07:39:05,23.436027297228126,22.61778639673945,20.315800710081078,20.311083987542812,-0.004716722538265827,0.0,False,23.425920558521156,0.0,0.0
1064363.0,2015-07-31 07:40:05,23.450831015783805,22.55488492750663,20.235718670796537,20.76906657239688,0.5333479016003437,0.0,False,23.426102816712422,0.0,0.0
1064423.0,2015-07-31 07:41:05,23.457836079885844,22.46060459548352,20.22121528373028,21.1934698082506,0.97225452452032,0.0,False,23.42628392911218,0.0,0.0
1064483.0,2015-07-31 07:42:05,23.45206947462411,22.37205051827333,20.3442671191432,20.788699240127784,0.4444321209845832,0.0,False,23.426463325806075,0.0,0.0
1064543.0,2015-07-31 07:43:05,23.461654612874426,22.441472734797344,21.08800345325264,16.37309059743177,-4.71491285582087,0.9932629999999999,True,23.426641110831397,1.6135342087173499,1.6026638287532209
1064603.0,2015-07-31 07:44:05,23.47049019942925,22.401319619191955,21.4695297795333,13.70845704750347,-7.761072732029829,0.992127,True,23.426486265241213,1.6135342087173499,1.600830853892118
1064663.0,2015-07-31 07:45:05,23.447257381164608,22.30349734887125,21.724726050148515,12.109893935794085,-9.61483211435443,1.0053910000000001,True,23.426331075031097,1.6135342087173499,1.6222327716365454
1064723.0,2015-07-31 07:46:05,23.439803386239692,22.210905208432987,21.887764916561522,11.40154978278725,-10.486215133774273,0.9977860000000001,True,23.42616965215812,1.6135342087173499,1.6099618439792498
1064783.0,2015-07-31 07:47:05,23.43668150322267,22.1527652978246,21.999476335335686,10.925384084235468,-11.074092251100218,0.9958870000000001,True,23.42600910690674,1.6135342087173499,1.6068977425168955
1064843.0,2015-07-31 07:48:05,23.441441159877428,22.249581078849417,22.091439223325658,10.624297740946385,-11.467141482379272,1.003746,True,23.425848146929006,1.6135342087173499,1.619578507863205
1064903.0,2015-07-31 07:49:05,23.417717756976646,22.27122612597013,22.181146990160066,10.442922744134604,-11.738224246025462,0.8705660000000001,True,23.425686306516372,1.6135342087173499,1.4046880219462285
1064963.0,2015-07-31 07:50:05,23.416462689128885,22.243707909406577,22.20007416908335,10.44711784485982,-11.75295632422353,0.0,False,23.42556963103494,0.0,0.0
1065023.0,2015-07-31 07:51:05,23.403964309976743,22.12774796368941,22.121836546010343,10.775173559714561,-11.346662986295781,0.0,False,23.425745101202065,0.0,0.0
1065083.0,2015-07-31 07:52:05,23.420523683508772,22.129802085759312,21.864349108794467,11.125061098108372,-10.739288010686096,0.0,False,23.42591846199838,0.0,0.0
1065143.0,2015-07-31 07:53:05,23.420800522837084,22.19462270877798,21.617229482942342,11.772807178571654,-9.844422304370688,0.0,False,23.42609185695501,0.0,0.0
1065203.0,2015-07-31 07:54:05,23.422737132770866,22.11933045733588,21.37224971381967,12.652158943198835,-8.720090770620835,0.0,False,23.42626642610106,0.0,0.0
1065263.0,2015-07-31 07:55:05,23.426128701088505,22.089533219939607,21.17461311143605,13.68758007745681,-7.487033033979239,0.0,False,23.42643962454113,0.0,0.0
1065323.0,2015-07-31 07:56:05,23.42515761800862,22.09691026234827,21.02078208194209,14.605969829109698,-6.414812252832393,0.0,False,23.42661227862733,0.0,0.0
1065383.0,2015-07-31 07:57:05,23.43571195583638,22.10088217094121,20.902744815605132,15.474419028466363,-5.428325787138769,0.0,False,23.426785063567042,0.0,0.0
1065443.0,2015-07-31 07:58:05,23.417586224063314,22.06283487295343,20.807431687991784,16.2947264080763,-4.512705279915483,0.0,False,23.426957917510343,0.0,0.0
1065503.0,2015-07-31 07:59:05,23.435313523066828,22.085028284994333,20.724107453280883,17.016833938712885,-3.707273514567998,0.0,False,23.427130077259953,0.0,0.0
1065563.0,2015-07-31 08:00:05,23.429476357183997,22.061335915405337,20.612489725459287,17.698475170588623,-2.914014554870665,0.0,False,23.427302636982187,0.0,0.0
1065622.0,2015-07-31 08:01:04,23.43536807334692,22.057531233976743,20.541723568376344,18.303970028572834,-2.23775353980351,0.0,False,23.427471894473992,0.0,0.0
1065682.0,2015-07-31 08:02:04,23.445579434513725,22.034718280217884,20.45120168069663,18.941134787916937,-1.5100668927796939,0.0,False,23.42764394855808,0.0,0.0
1065742.0,2015-07-31 08:03:04,23.45071784896005,21.97583159338642,20.38288517913132,19.510296936936555,-0.8725882421947659,0.0,False,23.42781558516483,0.0,0.0
1065802.0,2015-07-31 08:04:04,23.438428863883097,21.936692817521926,20.339432656692495,20.034748263055647,-0.3046843936368475,0.0,False,23.42798614909359,0.0,0.0
1065862.0,2015-07-31 08:05:04,23.45563891333864,21.91099778871264,20.2755759659387,20.56382604946323,0.28825008352453096,0.0,False,23.428155999045714,0.0,0.0
1065922.0,2015-07-31 08:06:04,23.44010577368832,21.794643634364853,20.236439156962106,21.007190449580484,0.7707512926183782,0.0,False,23.42832537921332,0.0,0.0
