time_s,timestamp,indoor_c,outdoor_c,return_air_c,supply_air_c,supply_return_delta_c,cooling_electric_kw,is_cooling,predicted_indoor_c,effective_cop,estimated_cooling_capacity_kw
1065982.0,2015-07-31 08:07:04,23.460655815738086,21.810145013392543,20.193613458596502,21.424780510423588,1.2311670518270859,0.0,False,23.428492642960702,0.0,0.0
1066042.0,2015-07-31 08:08:04,23.469348416747696,21.72558675215076,20.165910765312734,21.84967053279441,1.6837597674816749,0.0,False,23.42866018522205,0.0,0.0
1066102.0,2015-07-31 08:09:04,23.46708172063006,21.710756443372308,20.123409286504124,22.217744757402155,2.094335470898031,0.0,False,23.428826188606255,0.0,0.0
1066162.0,2015-07-31 08:10:04,23.44214905035182,21.73699292323029,20.102414319765128,22.56987634484596,2.467462025080831,0.0,False,23.428991919612024,0.0,0.0
1066222.0,2015-07-31 08:11:04,23.47267355557273,21.70245763100876,20.47463909715775,20.206729639019365,-0.2679094581383836,0.0,False,23.429158124141534,0.0,0.0
1066282.0,2015-07-31 08:12:04,23.461080598197306,21.71572928443189,21.138026816834284,15.874346714927523,-5.263680101906761,1.003658,True,23.429323698386785,1.6135342087173499,1.6194365168528377
1066342.0,2015-07-31 08:13:04,23.47883621842413,21.767045659189986,21.52758656965703,13.32903707657529,-8.198549493081739,1.001652,True,23.429152128063972,1.6135342087173499,1.616199767230151
1066402.0,2015-07-31 08:14:04,23.464331145274027,21.929331440360624,21.741124320187154,11.931771422753156,-9.809352897433998,1.018281,True,23.428982167241003,1.6135342087173499,1.6430312275869117
1066462.0,2015-07-31 08:15:04,23.456034270460872,21.914873141874217,21.932997053344188,11.21982975767942,-10.713167295664768,1.019323,True,23.428809567218543,1.6135342087173499,1.6447125302323953
1066522.0,2015-07-31 08:16:04,23.443149503068064,21.97985434152824,22.030010550075403,10.797522795533276,-11.232487754542127,1.007999,True,23.42863635745315,1.6135342087173499,1.6264408688528802
1066582.0,2015-07-31 08:17:04,23.4456547807085,22.00962680716003,22.1174415788207,10.49365821350967,-11.623783365311029,1.01549,True,23.428468137685318,1.6135342087173499,1.6385278536103816
1066642.0,2015-07-31 08:18:04,23.419331705507613,22.073778904343808,22.194951510280173,10.320414698769206,-11.874536811510968,0.724011,True,23.42829794360912,1.6135342087173499,1.1682165159876572
1066702.0,2015-07-31 08:19:04,23.40751558930837,22.074594881566178,22.193452898558125,10.499079196209445,-11.69437370234868,0.0,False,23.42822689935105,0.0,0.0
1066762.0,2015-07-31 08:20:04,23.421972370526774,22.00512917360915,22.039110293634117,10.793469378468323,-11.245640915165794,0.0,False,23.428399249649473,0.0,0.0
1066822.0,2015-07-31 08:21:04,23.427289435133503,21.962807918519143,21.74939550425226,11.319083054215355,-10.430312450036904,0.0,False,23.428570335109892,0.0,0.0
1066882.0,2015-07-31 08:22:04,23.43057849156001,21.937408307500647,21.450789929589924,12.0302054391495,-9.420584490440424,0.0,False,23.42874064878074,0.0,0.0
1066942.0,2015-07-31 08:23:04,23.44439230311695,21.93426390281201,21.236474065694292,12.97348183258289,-8.262992233111403,0.0,False,23.42891049802433,0.0,0.0
1067002.0,2015-07-31 08:24:04,23.426714297236977,21.908921747070615,21.056129139196855,13.942810142085088,-7.113318997111767,0.0,False,23.42908028707103,0.0,0.0
1067062.0,2015-07-31 08:25:04,23.44353965306453,21.93184325079685,20.93001522099606,14.857854992742908,-6.0721602282531535,0.0,False,23.429249612743565,0.0,0.0
1067122.0,2015-07-31 08:26:04,23.438557506019958,21.86608066093025,20.808087330274752,15.722608150939884,-5.085479179334868,0.0,False,23.429419351664546,0.0,0.0
1067182.0,2015-07-31 08:27:04,23.433393433730508,21.77226579169683,20.716599986564535,16.597858646596833,-4.118741339967702,0.0,False,23.42958789305479,0.0,0.0
1067242.0,2015-07-31 08:28:04,23.457485592493228,21.775464716506367,20.625919588737403,17.32461724225396,-3.3013023464834426,0.0,False,23.429754727421717,0.0,0.0
1067302.0,2015-07-31 08:29:04,23.4503393463961,21.859036857618328,20.5506936220226,17.96570579170667,-2.584987830315928,0.0,False,23.429921616860586,0.0,0.0
1067362.0,2015-07-31 08:30:04,23.442162577012812,21.888388621093917,20.456216264793518,18.605938249395216,-1.8502780153983025,0.0,False,23.43009002119138,0.0,0.0
1067423.0,2015-07-31 08:31:05,23.45294485714017,21.96530580521005,20.409478324551387,19.176899100399666,-1.2325792241517206,0.0,False,23.430261771153493,0.0,0.0
1067483.0,2015-07-31 08:32:05,23.446183899791066,21.963873260405308,20.316629268955133,19.734621759138818,-0.5820075098163144,0.0,False,23.430432099471926,0.0,0.0
1067543.0,2015-07-31 08:33:05,23.463756585022278,22.009596402299977,20.28802596732732,20.259140901361043,-0.02888506596627849,0.0,False,23.43060239867733,0.0,0.0
1067603.0,2015-07-31 08:34:05,23.481637841264526,22.000535770306232,20.221294537355888,20.737138077188398,0.5158435398325096,0.0,False,23.430773525260292,0.0,0.0
1067663.0,2015-07-31 08:35:05,23.452031914681704,21.985627989802463,20.17886510666533,21.17936902865684,1.000503921991509,0.0,False,23.430944484166567,0.0,0.0
1067723.0,2015-07-31 08:36:05,23.468897125598108,21.90752535008252,20.133935589450346,21.596916000796966,1.4629804113466207,0.0,False,23.431115169197273,0.0,0.0
1067783.0,2015-07-31 08:37:05,23.466895045465733,21.896238691847305,20.53653606770147,19.40518491811951,-1.1313511495819597,0.0,False,23.43128443254739,0.0,0.0
1067843.0,2015-07-31 08:38:05,23.45551383789296,21.884464180193223,21.200363291842955,15.507536371822868,-5.692826920020087,0.9820530000000001,True,23.43145348782328,1.6135342087173499,1.5845761102734996
1067903.0,2015-07-31 08:39:05,23.462347460296545,21.83131932248549,21.56072173726424,13.16428830124592,-8.396433436018322,0.974866,True,23.431292206138526,1.6135342087173499,1.572979639915448
1067963.0,2015-07-31 08:40:05,23.452707518130268,21.73353490779983,21.792314878445982,11.784875031376288,-10.007439847069694,0.995078,True,23.431132378042967,1.6135342087173499,1.605592393342043
1068023.0,2015-07-31 08:41:05,23.455890799400432,21.673366919658,21.942954175556554,11.122991267173441,-10.819962908383113,1.001925,True,23.430963982465546,1.6135342087173499,1.6166402620691307
1068083.0,2015-07-31 08:42:05,23.44841611272872,21.619542946792198,22.047158127019582,10.722035602550822,-11.32512252446876,1.00672,True,23.43079219547448,1.6135342087173499,1.6243771585999305
1068143.0,2015-07-31 08:43:05,23.433853879257626,21.53567269355081,22.14056198869224,10.443520283739783,-11.697041704952458,1.005474,True,23.430617822143788,1.6135342087173499,1.6223666949758686
1068203.0,2015-07-31 08:44:05,23.43280771187001,21.517910002595457,22.19351053766689,10.2746936412052,-11.918816896461689,0.910099,True,23.430442347489077,1.6135342087173499,1.4684758698194513
1068263.0,2015-07-31 08:45:05,23.42216628091465,21.365358092376933,22.24061594186369,10.319133376026485,-11.921482565837206,0.0,False,23.43029861398645,0.0,0.0
1068323.0,2015-07-31 08:46:05,23.42205446653027,21.312718710083217,22.150699232831723,10.644946758359184,-11.505752474472539,0.0,False,23.43045804476859,0.0,0.0
1068383.0,2015-07-31 08:47:05,23.418765408149095,21.22353323421885,21.843894499353027,11.099890482889045,-10.744004016463983,0.0,False,23.430616516564402,0.0,0.0
1068443.0,2015-07-31 08:48:05,23.401105743219578,21.20357931719841,21.587819229287575,11.82933327319191,-9.758485956095665,0.0,False,23.430773365603592,0.0,0.0
1068503.0,2015-07-31 08:49:05,23.410606263398893,21.156714745917096,21.349503959932086,12.780217453345108,-8.569286506586979,0.0,False,23.430929849370376,0.0,0.0
1068563.0,2015-07-31 08:50:05,23.43785130248614,21.116437172212564,21.15809956512307,13.782736928817782,-7.375362636305288,0.0,False,23.431085479092417,0.0,0.0
1068623.0,2015-07-31 08:51:05,23.42332719463373,21.08700695518769,21.011509423658918,14.712504640339562,-6.299004783319356,0.0,False,23.43124037442505,0.0,0.0
1068683.0,2015-07-31 08:52:05,23.43262083740431,21.205395436932065,20.869119721311122,15.636124812984377,-5.232994908326745,0.0,False,23.431394732402463,0.0,0.0
1068743.0,2015-07-31 08:53:05,23.444063148412642,21.132375065485384,20.768100343196863,16.47013874454823,-4.297961598648634,0.0,False,23.431551237869577,0.0,0.0
1068803.0,2015-07-31 08:54:05,23.431388705768104,21.1403325109182,20.684113261969458,17.22148891697889,-3.4626243449905694,0.0,False,23.431706414223026,0.0,0.0
1068863.0,2015-07-31 08:55:05,23.434043284321582,21.13735292346221,20.580788331460198,17.872464601048723,-2.7083237304114753,0.0,False,23.431861732289306,0.0,0.0
1068923.0,2015-07-31 08:56:05,23.43239952602824,21.309995131338432,20.498191791132594,18.45736586321313,-2.040825927919464,0.0,False,23.43201699341621,0.0,0.0
1068983.0,2015-07-31 08:57:05,23.435665270370908,21.307266916501373,20.431842216223163,19.053491214928787,-1.3783510012943765,0.0,False,23.43217538742836,0.0,0.0
1069043.0,2015-07-31 08:58:05,23.428120275097598,21.34878245123356,20.355081616846682,19.612538292572296,-0.7425433242743864,0.0,False,23.432333729010953,0.0,0.0
1069103.0,2015-07-31 08:59:05,23.4400980694049,21.48133090473368,20.31242162943111,20.112823050550965,-0.19959857888014554,0.0,False,23.432492821765404,0.0,0.0
1069163.0,2015-07-31 09:00:05,23.45489026500467,21.49873734966448,20.266577093655208,20.596783301400656,0.33020620774544795,0.0,False,23.432654319111524,0.0,0.0
1069222.0,2015-07-31 09:01:04,23.441527696264032,21.52588143522378,20.20765573431324,21.03083343225243,0.8231776979391903,0.0,False,23.432813432835335,0.0,0.0
1069282.0,2015-07-31 09:02:04,23.44822955581127,21.385245826046788,20.159808247681852,21.449649384570158,1.289841136888306,0.0,False,23.43297573353072,0.0,0.0
1069342.0,2015-07-31 09:03:04,23.434415154947033,21.23311855056929,20.119244876415248,21.85144468098959,1.7321998045743427,0.0,False,23.433135476909726,0.0,0.0
1069402.0,2015-07-31 09:04:04,23.456106135545706,21.14075836665045,20.084445395066062,22.194224966475893,2.109779571409831,0.0,False,23.433292454295337,0.0,0.0
1069462.0,2015-07-31 09:05:04,23.451119149237826,20.928001395371638,20.054120132800602,22.57457044744497,2.5204503146443678,0.0,False,23.433447751289158,0.0,0.0
1069522.0,2015-07-31 09:06:04,23.466698562581193,20.944506432918068,20.19318116674488,22.063443106619488,1.8702619398746094,0.0,False,23.433599181151482,0.0,0.0
1069582.0,2015-07-31 09:07:04,23.470276657268,20.927697516962123,20.97328762644196,17.044598069443126,-3.928689556998833,0.9824440000000001,True,23.433750908044843,1.6135342087173499,1.5852070021491083
1069642.0,2015-07-31 09:08:04,23.461460637114183,20.90474302551913,21.416955891033727,13.925844906542942,-7.491110984490785,0.982909,True,23.433572075416457,1.6135342087173499,1.5859572955561616
1069702.0,2015-07-31 09:09:04,23.477882765953993,20.82145433719906,21.67969565137001,12.250352924749567,-9.429342726620444,0.9859220000000001,True,23.433392672802015,1.6135342087173499,1.590818874127027
1069762.0,2015-07-31 09:10:04,23.47320212276726,20.769196640924694,21.88227481026436,11.346958003177626,-10.535316807086733,0.984734,True,23.4332107478424,1.6135342087173499,1.588901995487071
1069822.0,2015-07-31 09:11:04,23.455146779082998,20.777384967017493,21.998136230429907,10.798810279162804,-11.199325951267102,0.99072,True,23.433028276378813,1.6135342087173499,1.598560611260453
1069882.0,2015-07-31 09:12:04,23.436452811678805,20.75227360016373,22.1051572849485,10.47269502695676,-11.63246225799174,0.996524,True,23.4328439447426,1.6135342087173499,1.6079255638078482
1069942.0,2015-07-31 09:13:04,23.439989003918384,20.72688580358058,22.16176590475816,10.272143315237912,-11.889622589520247,0.8905190000000002,True,23.43265720932413,1.6135342087173499,1.436882870012766
1070002.0,2015-07-31 09:14:04,23.428994602857962,20.758015841356524,22.21376341175599,10.243467551177824,-11.970295860578167,0.0,False,23.432505650073303,0.0,0.0
1070062.0,2015-07-31 09:15:04,23.40882989241313,20.679598927863157,22.1133708302051,10.542471699401936,-11.570899130803163,0.0,False,23.432654009594657,0.0,0.0
1070122.0,2015-07-31 09:16:04,23.432117049129992,20.653324460545463,21.80606175888039,10.94693249440747,-10.85912926447292,0.0,False,23.432800942132758,0.0,0.0
1070182.0,2015-07-31 09:17:04,23.4187224999307,20.63699150754715,21.5301731156944,11.713330343858853,-9.816842771835546,0.0,False,23.432947394778232,0.0,0.0
1070242.0,2015-07-31 09:18:04,23.442171523455343,20.60078889562521,21.300395611982083,12.631171097416136,-8.669224514565947,0.0,False,23.4330935481078,0.0,0.0
1070302.0,2015-07-31 09:19:04,23.447742763992007,20.528074360655165,21.09586395838552,13.605723133782053,-7.490140824603468,0.0,False,23.433239041233723,0.0,0.0
1070362.0,2015-07-31 09:20:04,23.423988709196028,20.58826408651059,20.963741183208455,14.582801249792489,-6.380939933415966,0.0,False,23.433383211000915,0.0,0.0
1070422.0,2015-07-31 09:21:04,23.422188107042125,20.65119726380432,20.80858446590892,15.45120115830088,-5.357383307608039,0.0,False,23.433528471377226,0.0,0.0
1070482.0,2015-07-31 09:22:04,23.431118105377415,20.64111021964623,20.710627155358893,16.23213854993758,-4.478488605421312,0.0,False,23.433674872172233,0.0,0.0
1070542.0,2015-07-31 09:23:04,23.443133111469592,20.67321963088114,20.60055847325755,16.9739341378402,-3.6266243354173504,0.0,False,23.43382108709689,0.0,0.0
1070602.0,2015-07-31 09:24:04,23.445045534085253,20.78971540092535,20.518134849836922,17.670162771502664,-2.8479720783342586,0.0,False,23.43396788256998,0.0,0.0
1070662.0,2015-07-31 09:25:04,23.436142300188713,20.82385321019989,20.431345080914696,18.303963868569625,-2.127381212345071,0.0,False,23.434116791292755,0.0,0.0
1070722.0,2015-07-31 09:26:04,23.43943615687219,20.789297005280684,20.38774846094962,18.910666293567683,-1.477082167381937,0.0,False,23.434266317356883,0.0,0.0
1070782.0,2015-07-31 09:27:04,23.435992458784387,20.70245924941557,20.312147844863812,19.502584327559493,-0.8095635173043192,0.0,False,23.434415213059847,0.0,0.0
1070842.0,2015-07-31 09:28:04,23.443579538316133,20.622054010344492,20.24092778558118,20.090492207024415,-0.1504355785567668,0.0,False,23.434562528821818,0.0,0.0
1070902.0,2015-07-31 09:29:04,23.416297881663585,20.574023663967537,20.19398090630912,20.58318150437153,0.3892005980624127,0.0,False,23.43470838150548,0.0,0.0
1070962.0,2015-07-31 09:30:04,23.458162358462022,20.710189161587994,20.13139947801581,21.032983353941955,0.9015838759261463,0.0,False,23.43485335916349,0.0,0.0
1071022.0,2015-07-31 09:31:04,23.449145764288094,20.762680295087304,20.10394175049615,21.45121408428423,1.34727233378808,0.0,False,23.435000807366016,0.0,0.0
1071082.0,2015-07-31 09:32:04,23.441619655722324,20.591324374968,20.091967270374198,21.844865547233148,1.75289827685895,0.0,False,23.43514920628836,0.0,0.0
1071142.0,2015-07-31 09:33:04,23.44789806122758,20.6223911478634,20.041461191231775,22.24420914255216,2.2027479513203865,0.0,False,23.435294490172957,0.0,0.0
1071202.0,2015-07-31 09:34:04,23.464349146159346,20.698865597014272,19.98363497323546,22.578919576671616,2.5952846034361556,0.0,False,23.435440335685424,0.0,0.0
1071262.0,2015-07-31 09:35:04,23.456786269626587,20.67234018340056,20.167344533056657,21.840775149932135,1.6734306168754784,0.0,False,23.435587567556457,0.0,0.0
1071322.0,2015-07-31 09:36:04,23.437430660706845,20.646080453412143,20.956817310212223,16.92186176404819,-4.034955546164031,0.9682459999999999,True,23.435734314971484,1.6135342087173499,1.562298043453739
1071382.0,2015-07-31 09:37:04,23.461629583596004,20.749812530291603,21.393215866111216,13.931777194681878,-7.461438671429338,0.9517420000000001,True,23.435555103999626,1.6135342087173499,1.5356682748730681
1071442.0,2015-07-31 09:38:04,23.44893928749314,20.655341153124223,21.672973513775418,12.157647896585688,-9.51532561718973,0.9753599999999999,True,23.43538332823996,1.6135342087173499,1.5737767258145543
1071502.0,2015-07-31 09:39:04,23.461719924838345,20.507772025755376,21.883881495421175,11.295649616729783,-10.588231878691392,0.9756610000000001,True,23.43520190045323,1.6135342087173499,1.5742623996113785
1071562.0,2015-07-31 09:40:04,23.459583624611398,20.461167677064783,21.9777752843269,10.77624543578681,-11.201529848540089,0.969699,True,23.435017694477537,1.6135342087173499,1.5646425086590054
1071622.0,2015-07-31 09:41:04,23.44764444252109,20.56247821936469,22.090574639874873,10.42358585224391,-11.666988787630963,0.9697560000000001,True,23.43483464951548,1.6135342087173499,1.5647344801089025
1071682.0,2015-07-31 09:42:04,23.424930431353616,20.58123888650436,22.175361484151708,10.171701139901991,-12.003660344249717,0.877378,True,23.434653428823573,1.6135342087173499,1.415679416976011
1071742.0,2015-07-31 09:43:04,23.40989263271456,20.63629923932531,22.209872784708416,10.146616777457588,-12.063256007250828,0.0,False,23.434503605312454,0.0,0.0
1071802.0,2015-07-31 09:44:04,23.406860713854822,20.62549585029806,22.0908844485161,10.42246469438098,-11.668419754135119,0.0,False,23.434649717802838,0.0,0.0
1071862.0,2015-07-31 09:45:04,23.40476633784931,20.555412164126068,21.80629951934303,10.842393753802217,-10.963905765540812,0.0,False,23.43479563141712,0.0,0.0
1071922.0,2015-07-31 09:46:04,23.399338375924515,20.570766771100025,21.50824151110804,11.545575493404689,-9.96266601770335,0.0,False,23.434940269449214,0.0,0.0
1071982.0,2015-07-31 09:47:04,23.411122608609936,20.528124342299645,21.259443169502934,12.508662946208407,-8.750780223294527,0.0,False,23.435085183740398,0.0,0.0
1072042.0,2015-07-31 09:48:04,23.41137617723255,20.544599098977343,21.07205909156454,13.504948172797096,-7.567110918767444,0.0,False,23.43522932088387,0.0,0.0
1072102.0,2015-07-31 09:49:04,23.429296114653788,20.47737998344603,20.91817042652871,14.480942049593637,-6.437228376935074,0.0,False,23.435373754640842,0.0,0.0
1072162.0,2015-07-31 09:50:04,23.423926791544332,20.41128728036325,20.78369887063032,15.35298261100143,-5.430716259628891,0.0,False,23.435516964871784,0.0,0.0
1072222.0,2015-07-31 09:51:04,23.41608034112494,20.443160379638663,20.679300413648644,16.141909777738338,-4.537390635910306,0.0,False,23.435658972057976,0.0,0.0
1072282.0,2015-07-31 09:52:04,23.42336172339643,20.54024746834413,20.57444084789929,16.8971777465606,-3.6772631013386885,0.0,False,23.43580155557688,0.0,0.0
1072342.0,2015-07-31 09:53:04,23.436627076833314,20.62898442384209,20.484970869535466,17.644148137425084,-2.8408227321103823,0.0,False,23.43594589990155,0.0,0.0
1072402.0,2015-07-31 09:54:04,23.43840530863266,20.707655712249817,20.385961655307515,18.282378430852177,-2.1035832244553383,0.0,False,23.4360918533363,0.0,0.0
1072462.0,2015-07-31 09:55:04,23.437850932249667,20.690133112268136,20.325440815271996,18.881091032743566,-1.4443497825284304,0.0,False,23.43623923302891,0.0,0.0
1072522.0,2015-07-31 09:56:04,23.438688289283277,20.682876172703686,20.23290156971028,19.43436593105294,-0.7985356386573379,0.0,False,23.436386291781183,0.0,0.0
1072582.0,2015-07-31 09:57:04,23.45137704117832,20.717867883257338,20.20135148027175,19.973989891765772,-0.22736158850597832,0.0,False,23.436533216054425,0.0,0.0
1072642.0,2015-07-31 09:58:04,23.44769974030426,20.68516719009648,20.140174999650167,20.49657477714665,0.35639977749648466,0.0,False,23.436680773214498,0.0,0.0
1072702.0,2015-07-31 09:59:04,23.450384203696164,20.71026565923757,20.091239579664013,20.9444669361652,0.8532273565011863,0.0,False,23.43682773375088,0.0,0.0
1072762.0,2015-07-31 10:00:04,23.446831462755917,20.704089576849437,20.048204941598563,21.40334904832342,1.3551441067248575,0.0,False,23.436975147482215,0.0,0.0
1072822.0,2015-07-31 10:01:04,23.45801302088864,20.72004595463017,20.019090096621962,21.823970022110835,1.8048799254888728,0.0,False,23.43712244635971,0.0,0.0
1072882.0,2015-07-31 10:02:04,23.45071401279832,20.726322002689727,20.73524617050829,17.653702647985945,-3.0815435225223453,0.996454,True,23.437270032377945,1.6135342087173499,1.607812616413238
1072942.0,2015-07-31 10:03:04,23.478424533543315,20.660752738056196,21.30216800859235,14.316433444580586,-6.985734564011764,0.987644,True,23.437082768739437,1.6135342087173499,1.5935973800344383
1073002.0,2015-07-31 10:04:04,23.46492870374359,20.6987212650445,21.63913947330508,12.334994238597154,-9.304145234707924,1.001634,True,23.436897279073445,1.6135342087173499,1.6161707236143938
1073062.0,2015-07-31 10:05:04,23.45311835156222,20.82110442775464,21.845825403375827,11.34881838664784,-10.497007016727986,1.0034269999999998,True,23.436707779619926,1.6135342087173499,1.619063790450624
1073122.0,2015-07-31 10:06:04,23.464658806721367,20.76773733072718,21.988467302773685,10.771132462908374,-11.21733483986531,1.000751,True,23.436519903734837,1.6135342087173499,1.6147459729080964
1073182.0,2015-07-31 10:07:04,23.45352435715877,20.81149696445869,22.10293818682247,10.3955507481471,-11.70738743867537,1.0042890000000002,True,23.436331961499402,1.6135342087173499,1.620454656938539
1073242.0,2015-07-31 10:08:04,23.459130000382203,20.73180753305835,22.186622687325148,10.16925553786801,-12.017367149457138,1.00433,True,23.436143628175824,1.6135342087173499,1.6205208118410959
1073302.0,2015-07-31 10:09:04,23.462687562169794,20.75796911967976,22.24751099725509,9.999233833126848,-12.248277164128243,0.581056,True,23.435953837089304,1.6135342087173499,0.9375537331804685
1073362.0,2015-07-31 10:10:04,23.447026759735344,20.74020284029405,22.263102324221002,10.322971185329076,-11.940131138891926,0.0,False,23.43590680943438,0.0,0.0
1073422.0,2015-07-31 10:11:04,23.452713934753135,20.69857024103555,22.053512817393603,10.59648440222138,-11.457028415172223,0.0,False,23.436054783642344,0.0,0.0
1073482.0,2015-07-31 10:12:04,23.449171532441593,20.67841039414174,21.745238297777135,11.248259124734922,-10.496979173042213,0.0,False,23.436201998988583,0.0,0.0
1073542.0,2015-07-31 10:13:04,23.429216331474198,20.70496444853953,21.434586191885895,12.109438080467621,-9.325148111418274,0.0,False,23.43634884549708,0.0,0.0
1073602.0,2015-07-31 10:14:04,23.445865618560394,20.684919853781608,21.21485947650313,13.131078586734873,-8.083780889768256,0.0,False,23.436496171640435,0.0,0.0
1073662.0,2015-07-31 10:15:04,23.471957048367152,20.67650935919881,21.045797366055083,14.104454220794402,-6.9413431452606815,0.0,False,23.436643131037364,0.0,0.0
1073722.0,2015-07-31 10:16:04,23.470026141456707,20.68699127023365,20.92564907417138,14.955974956504967,-5.969674117666411,0.0,False,23.436789935005017,0.0,0.0
1073782.0,2015-07-31 10:17:04,23.461069199288584,20.6505031653377,20.79185477504471,15.843970664794433,-4.947884110250275,0.0,False,23.43693692668951,0.0,0.0
1073842.0,2015-07-31 10:18:04,23.484249582748777,20.633257986191307,20.708321599527736,16.595339115468967,-4.112982484058769,0.0,False,23.437083252969714,0.0,0.0
1073902.0,2015-07-31 10:19:04,23.47987318009712,20.60726100314408,20.620580785919536,17.322103870472347,-3.298476915447189,0.0,False,23.43722926336752,0.0,0.0
1073962.0,2015-07-31 10:20:04,23.475736889260748,20.598302686599943,20.521016794727505,17.96941424869039,-2.5516025460371132,0.0,False,23.437374798929405,0.0,0.0
1074022.0,2015-07-31 10:21:04,23.493076440914393,20.60364900720589,20.4443498568967,18.556970594106446,-1.8873792627902546,0.0,False,23.437520169137766,0.0,0.0
1074082.0,2015-07-31 10:22:04,23.506983547656255,20.61442585991261,20.37602615061457,19.182523390602753,-1.1935027600118175,0.0,False,23.437665633811136,0.0,0.0
1074142.0,2015-07-31 10:23:04,23.499758559894808,20.58329310193268,20.312933174783343,19.762860261369198,-0.5500729134141444,0.0,False,23.437811291582705,0.0,0.0
1074202.0,2015-07-31 10:24:04,23.48994321066516,20.63239501671102,20.25068316882907,20.28864225809752,0.03795908926845115,0.0,False,23.43795638124353,0.0,0.0
1074262.0,2015-07-31 10:25:04,23.513789225926843,20.657193937230907,20.974879901295967,16.8720748349418,-4.102805066354168,0.9950169999999999,True,23.438102360108545,1.6135342087173499,1.6054939677553113
1074322.0,2015-07-31 10:26:04,23.51238746649845,20.597414783361994,21.557097691104634,14.06004521993702,-7.497052471167613,0.965516,True,23.437914308829267,1.6135342087173499,1.557893095063941
1074382.0,2015-07-31 10:27:04,23.542483221916534,20.62945942742866,21.898053462474774,12.23745960100367,-9.660593861471105,0.9808079999999999,True,23.43773509204379,1.6135342087173499,1.5825672601836462
1074442.0,2015-07-31 10:28:04,23.549887903675966,20.646358024260223,22.127081687486733,11.37095202030786,-10.756129667178874,0.9779639999999999,True,23.437551320090037,1.6135342087173499,1.5779783688940543
1074502.0,2015-07-31 10:29:04,23.53519619161453,20.652618155288707,22.290970740506243,10.87456236312328,-11.416408377382963,0.9784999999999999,True,23.437368814422864,1.6135342087173499,1.5788432232299268
1074562.0,2015-07-31 10:30:04,23.532572385371367,20.61794082802924,22.382004206371736,10.5436174988277,-11.838386707544036,0.9836889999999999,True,23.43718624559549,1.6135342087173499,1.587215852238961
1074622.0,2015-07-31 10:31:04,23.574166402432905,20.629017550899235,22.473095312339492,10.346250608256824,-12.126844704082668,0.9860269999999999,True,23.43700130594111,1.6135342087173499,1.5909882952189423
1074682.0,2015-07-31 10:32:04,23.54553008063118,20.592614010542192,22.547788147634176,10.170407496691857,-12.37738065094232,1.003046,True,23.436815784906983,1.6135342087173499,1.6184490339171032
1074742.0,2015-07-31 10:33:04,23.539439520586456,20.62172408060345,22.585505616131833,10.150294421168557,-12.435211194963276,0.906787,True,23.43662388505662,1.6135342087173499,1.4631318445201795
1074802.0,2015-07-31 10:34:04,23.53388669379542,20.56595304778958,22.58342341020548,10.321739143576561,-12.261684266628919,0.0,False,23.436464875167168,0.0,0.0
1074862.0,2015-07-31 10:35:04,23.532364707110844,20.643762407922257,22.451250161742035,10.948207657826446,-11.503042503915589,0.0,False,23.436609674335106,0.0,0.0
1074922.0,2015-07-31 10:36:04,23.520865253822407,20.627655188737723,22.069529230420205,11.809916288446484,-10.259612941973721,0.0,False,23.43675588412664,0.0,0.0
1074982.0,2015-07-31 10:37:04,23.536156642487995,20.46695230873817,21.74976295203695,12.927649842487938,-8.822113109549012,0.0,False,23.43690179870669,0.0,0.0
1075042.0,2015-07-31 10:38:04,23.547707215570288,20.44785975632922,21.510388560290703,13.929005097337956,-7.581383462952747,0.0,False,23.437044791785574,0.0,0.0
1075102.0,2015-07-31 10:39:04,23.543612188540017,20.46051291859475,21.33789692534519,14.903748621538597,-6.4341483038065945,0.0,False,23.437187435488706,0.0,0.0
1075162.0,2015-07-31 10:40:04,23.559119453671887,20.53331733400475,21.174101566187023,15.794972265931762,-5.379129300255261,0.0,False,23.43733030642074,0.0,0.0
1075222.0,2015-07-31 10:41:04,23.606985694259095,20.50102690023227,21.05198634324078,16.643025403074606,-4.408960940166175,0.0,False,23.437474497106443,0.0,0.0
1075282.0,2015-07-31 10:42:04,23.614855932557493,20.525878761783787,20.93624742700352,17.424111038991633,-3.5121363880118857,0.0,False,23.437618098681153,0.0,0.0
1075342.0,2015-07-31 10:43:04,23.63957077763351,20.542922751975983,20.848110342135172,18.103473107163033,-2.7446372349721386,0.0,False,23.43776214903268,0.0,0.0
1075402.0,2015-07-31 10:44:04,23.65008917040648,20.61999782319962,20.902175631604997,18.285021168721695,-2.6171544628833026,1.011112,True,23.437906506338287,1.6135342087173499,1.6314638008446172
1075462.0,2015-07-31 10:45:04,23.6484798706691,20.625612115310705,21.577400996963927,15.082000716186965,-6.495400280776963,1.000834,True,23.43771237264025,1.6135342087173499,1.6148798962474202
1075522.0,2015-07-31 10:46:04,23.642580269310173,20.725269759563577,21.91053228711942,12.909440251086314,-9.001092036033105,0.996495,True,23.437521799421003,1.6135342087173499,1.6078787713157956
1075582.0,2015-07-31 10:47:04,23.63616334910203,20.885704227258746,22.11326996222533,11.594740132026057,-10.518529830199274,1.008074,True,23.437334498315447,1.6135342087173499,1.6265618839185336
1075642.0,2015-07-31 10:48:04,23.625733881294977,20.92106317949014,22.247972108597324,10.997914382807942,-11.250057725789382,1.008113,True,23.437146222272382,1.6135342087173499,1.6266248117526738
1075702.0,2015-07-31 10:49:04,23.620428917331775,20.897291084069657,22.30956649657932,10.608127195419874,-11.701439301159445,1.0153899999999998,True,23.436958578764653,1.6135342087173499,1.6383665001895096
1075762.0,2015-07-31 10:50:04,23.616458698895016,20.822345397943185,22.356290044040904,10.372215882420228,-11.984074161620676,1.016812,True,23.436768060706726,1.6135342087173499,1.640660945834306
1075822.0,2015-07-31 10:51:04,23.588419287740777,20.811957228315347,22.38634873980572,10.16983459715838,-12.21651414264734,1.018202,True,23.436575706859067,1.6135342087173499,1.6429037583844233
1075882.0,2015-07-31 10:52:04,23.574649045807703,20.75309672418833,22.395145879822664,10.043975413394833,-12.351170466427831,1.041377,True,23.436382700571897,1.6135342087173499,1.6802974136714477
1075942.0,2015-07-31 10:53:04,23.57096210381391,20.834074165254005,22.411709863820384,10.099312549639746,-12.312397314180638,1.029666,True,23.43618083836032,1.6135342087173499,1.6614013145531588
1076002.0,2015-07-31 10:54:04,23.562774184181905,20.872581240890742,22.412891461840577,10.093337149263668,-12.319554312576908,1.037508,True,23.43598438729809,1.6135342087173499,1.6740546498179203
1076062.0,2015-07-31 10:55:04,23.576142512937338,20.938860832508123,22.431768207245184,10.119265459258408,-12.312502747986777,1.030424,True,23.43578600309754,1.6135342087173499,1.6626243734833666
1076122.0,2015-07-31 10:56:04,23.564796744298548,20.972953548081804,22.39813589842909,10.097181118013232,-12.300954780415857,1.0329430000000002,True,23.435591207645942,1.6135342087173499,1.6666888661551258
1076182.0,2015-07-31 10:57:04,23.575201151766503,21.042440446752853,22.412286253220167,10.096053800157776,-12.31623245306239,0.595755,True,23.435396188190044,1.6135342087173499,0.9612710725144048
1076242.0,2015-07-31 10:58:04,23.544589691738597,21.094849113321008,22.36669386873908,10.543679100310916,-11.823014768428164,0.0,False,23.435349396411937,0.0,0.0
1076302.0,2015-07-31 10:59:04,23.565698190659578,21.01996054886485,22.10426388194705,11.343304998757475,-10.760958883189573,0.0,False,23.435503822194406,0.0,0.0
1076362.0,2015-07-31 11:00:04,23.567704521056573,21.01109228622361,21.773243603412595,12.41175048353272,-9.361493119879876,0.0,False,23.43565688496894,0.0,0.0
1076422.0,2015-07-31 11:01:04,23.59969918921847,20.947088973725748,21.531837439093223,13.50381469336857,-8.028022745724654,0.0,False,23.435809783888885,0.0,0.0
1076482.0,2015-07-31 11:02:04,23.61045509818724,20.924212106797192,21.314985460019752,14.428167466281776,-6.886817993737976,0.0,False,23.435961517537766,0.0,0.0
1076542.0,2015-07-31 11:03:04,23.59685175051722,20.975707245810742,21.133113099841005,15.269209782883069,-5.863903316957936,0.0,False,23.43611283291753,0.0,0.0
1076602.0,2015-07-31 11:04:04,23.63028656973482,20.982687706542954,20.98193346173324,16.040758936321104,-4.941174525412137,0.0,False,23.4362650808566,0.0,0.0
1076662.0,2015-07-31 11:05:04,23.624589223977967,21.02698596763153,20.885950280651333,16.772094403597894,-4.113855877053439,0.0,False,23.43641745281669,0.0,0.0
1076722.0,2015-07-31 11:06:04,23.639092184732633,20.9935264015332,20.809859726808554,17.396938285193787,-3.412921441614767,0.0,False,23.436570626599803,0.0,0.0
1076782.0,2015-07-31 11:07:04,23.648901210921206,21.01097929089812,20.71497889265997,18.0392034584618,-2.6757754341981723,0.785285,True,23.436723189873778,1.6135342087173499,1.2670842110926042
1076842.0,2015-07-31 11:08:04,23.669153940859143,21.03063915163679,21.030854480804525,17.123331898211404,-3.9075225825931206,1.026413,True,23.43661209149169,1.6135342087173499,1.6561524877722014
1076902.0,2015-07-31 11:09:04,23.6499560574892,21.045144839767826,21.526253670200916,14.252126938980306,-7.27412673122061,1.008836,True,23.436420296317557,1.6135342087173499,1.6277913969855764
1076962.0,2015-07-31 11:10:04,23.665685052734098,21.07270118411921,21.81189049411248,12.282145779384628,-9.529744714727851,1.017911,True,23.43623467665492,1.6135342087173499,1.6424342199296864
1077022.0,2015-07-31 11:11:04,23.66779176085488,21.134517088598148,21.97232120227129,11.296173234840065,-10.676147967431223,1.019711,True,23.43604651028218,1.6135342087173499,1.6453385815053776
1077082.0,2015-07-31 11:12:04,23.639713522443788,21.2632407037509,22.0761865254694,10.772290582278702,-11.303895943190698,1.024414,True,23.435858865015774,1.6135342087173499,1.6529270328889751
1077142.0,2015-07-31 11:13:04,23.635385742818173,21.249121236927213,22.15817788226807,10.474247399169151,-11.68393048309892,1.0237850000000002,True,23.435671980240805,1.6135342087173499,1.6519121198716924
1077202.0,2015-07-31 11:14:04,23.63120922556846,21.35680078047896,22.22369171534393,10.275950323583979,-11.94774139175995,1.029885,True,23.435485053848172,1.6135342087173499,1.6617546785448678
1077262.0,2015-07-31 11:15:04,23.62104608476127,21.44613393659009,22.256264907830616,10.125739836695773,-12.130525071134842,1.042362,True,23.43529803610416,1.6135342087173499,1.6818867448670343
1077322.0,2015-07-31 11:16:04,23.594462763587998,21.533635397624334,22.29272152281652,10.047677697284943,-12.245043825531578,1.062252,True,23.43510845013701,1.6135342087173499,1.7139799402784224
1077382.0,2015-07-31 11:17:04,23.55691764147742,21.66487629427758,22.310459899384433,10.073193273119948,-12.237266626264486,1.0659470000000002,True,23.4349137708223,1.6135342087173499,1.7199419491796333
1077442.0,2015-07-31 11:18:04,23.562508310948775,21.708350720547138,22.310884986298795,10.099164704668368,-12.211720281630427,1.059586,True,23.434720236690424,1.6135342087173499,1.7096782580779817
1077502.0,2015-07-31 11:19:04,23.545179499110727,21.803013884174234,22.331202704768245,10.100815639973648,-12.230387064794597,1.0618779999999999,True,23.43452963396996,1.6135342087173499,1.713376478484362
1077562.0,2015-07-31 11:20:04,23.53280892320578,21.72942064760305,22.34851599487693,10.1104871646253,-12.238028830251631,1.062616,True,23.43433998361851,1.6135342087173499,1.7145672667303955
1077622.0,2015-07-31 11:21:04,23.527732816691046,21.745104404300587,22.342435088970756,10.10154870461089,-12.240886384359866,0.95822,True,23.43414875195478,1.6135342087173499,1.546120749477139
1077682.0,2015-07-31 11:22:04,23.51521947503189,21.678567831414327,22.348854623514846,10.235391519833378,-12.113463103681468,0.0,False,23.43399290165401,0.0,0.0
1077742.0,2015-07-31 11:23:04,23.510977846317402,21.598487944614725,22.242618894216225,10.949895554940115,-11.29272333927611,0.0,False,23.434157954173962,0.0,0.0
1077802.0,2015-07-31 11:24:04,23.501566990371902,21.655392256734345,21.960570068974917,11.947399879157246,-10.013170189817671,0.0,False,23.434321549202835,0.0,0.0
1077862.0,2015-07-31 11:25:04,23.530447087579436,21.751580791119395,21.694962757879146,12.983874113726788,-8.711088644152358,0.0,False,23.434486174814943,0.0,0.0
1077922.0,2015-07-31 11:26:04,23.545394338799383,21.653909848788132,21.482765114065412,13.892481176524061,-7.590283937541351,0.0,False,23.434652544511994,0.0,0.0
1077982.0,2015-07-31 11:27:04,23.515302159888787,21.68994919068549,21.301822175300615,14.755429041610089,-6.5463931336905254,0.0,False,23.434817137187206,0.0,0.0
1078042.0,2015-07-31 11:28:04,23.53834255546671,21.750849340683757,21.12657108434872,15.577855287153817,-5.548715797194902,0.0,False,23.434982381456493,0.0,0.0
1078102.0,2015-07-31 11:29:04,23.526156587498733,21.744969984606623,21.004174873351612,16.320648623369195,-4.6835262499824175,0.0,False,23.435148728855573,0.0,0.0
1078162.0,2015-07-31 11:30:04,23.5343527458189,21.76085696553044,20.901440735437482,17.043858842537883,-3.8575818928995993,0.0,False,23.435314966446374,0.0,0.0
1078222.0,2015-07-31 11:31:04,23.54886617817998,21.77719656591371,20.824017281421977,17.671456418900007,-3.1525608625219697,0.9629229999999999,True,23.435481489573476,1.6135342087173499,1.5537092008607365
1078282.0,2015-07-31 11:32:04,23.55362061629505,21.8377048842158,21.336088504995512,15.906324423598395,-5.429764081397117,1.049749,True,23.435324617029583,1.6135342087173499,1.6938059220668293
1078342.0,2015-07-31 11:33:04,23.552959842776527,21.95247113905717,21.733465550107162,13.540480293984423,-8.19298525612274,1.0353519999999998,True,23.43513965953177,1.6135342087173499,1.6705758700639253
1078402.0,2015-07-31 11:34:04,23.552165279300326,22.039102812757942,21.947875097938745,12.053718966344446,-9.894156131594299,1.039058,True,23.43496162949031,1.6135342087173499,1.6765556278414322
1078462.0,2015-07-31 11:35:04,23.56227842756721,22.075249023744764,22.070682009232307,11.17344954165255,-10.897232467579757,1.0526520000000001,True,23.43478393039304,1.6135342087173499,1.698490011874736
1078522.0,2015-07-31 11:36:04,23.54585096867521,22.04352678798476,22.16230626941173,10.781315287293118,-11.380990982118611,1.04852,True,23.434602321384535,1.6135342087173499,1.6918228885243156
1078582.0,2015-07-31 11:37:04,23.52882329817836,22.136266933592665,22.23776281571563,10.521847323823472,-11.715915491892158,1.0468780000000002,True,23.4344215284868,1.6135342087173499,1.6891734653536021
1078642.0,2015-07-31 11:38:04,23.531455825559153,22.18381508440701,22.277065351930077,10.35103092912135,-11.926034422808726,1.05356,True,23.434242975277847,1.6135342087173499,1.6999551009362512
1078702.0,2015-07-31 11:39:04,23.52604642125976,22.19871522730812,22.321721103134717,10.245130807453888,-12.076590295680829,1.063953,True,23.434063042756236,1.6135342087173499,1.7167245619674505
1078762.0,2015-07-31 11:40:04,23.499045215365264,22.188471281209967,22.35693127700377,10.242494238930341,-12.11443703807343,1.0738299999999998,True,23.433879890496673,1.6135342087173499,1.7326614393469515
1078822.0,2015-07-31 11:41:04,23.490623305484995,22.22097835282108,22.383092141197025,10.323500963041674,-12.059591178155351,1.085462,True,23.43369323531978,1.6135342087173499,1.7514300692627518
1078882.0,2015-07-31 11:42:04,23.4852883664557,22.25064786763716,22.37714092262729,10.326716591151394,-12.050424331475897,1.087812,True,23.433503263828655,1.6135342087173499,1.7552218746532378
1078942.0,2015-07-31 11:43:04,23.479697305146505,22.172758981321177,22.38582998958868,10.291701973336293,-12.094128016252386,1.081728,True,23.433313044716744,1.6135342087173499,1.7454051325274014
1079002.0,2015-07-31 11:44:04,23.462382339520783,22.247223114001653,22.395412459798745,10.275081734160752,-12.120330725637993,1.080974,True,23.433123459516413,1.6135342087173499,1.7441885277340288
1079062.0,2015-07-31 11:45:04,23.455214964054736,22.282705342006217,22.39896445813302,10.246473732224167,-12.152490725908851,1.0817860000000001,True,23.43293548371299,1.6135342087173499,1.7454987175115073
1079122.0,2015-07-31 11:46:04,23.462616492124234,22.39075788051387,22.40065760122134,10.24599939637611,-12.15465820484523,1.079498,True,23.432747882832267,1.6135342087173499,1.7418069512419618
1079182.0,2015-07-31 11:47:04,23.46386445907546,22.438332049763314,22.391579471528804,10.245309453229112,-12.146270018299692,1.086721,True,23.432563017038216,1.6135342087173499,1.7534615088315273
1079242.0,2015-07-31 11:48:04,23.463765252521583,22.458479756128497,22.396385116240808,10.248826931357137,-12.147558184883671,0.0,False,23.43237659065998,0.0,0.0
1079302.0,2015-07-31 11:49:04,23.44144383960903,22.345431339668277,22.360425636363782,10.794264045421569,-11.566161590942214,0.0,False,23.43255583809918,0.0,0.0
1079362.0,2015-07-31 11:50:04,23.445557906893978,22.409181491522556,22.13657049385744,11.599532775690646,-10.537037718166795,0.0,False,23.432733028981144,0.0,0.0
1079422.0,2015-07-31 11:51:04,23.476325061102223,22.398961424730437,21.880826632887178,12.557772162168959,-9.323054470718219,0.0,False,23.43291137454058,0.0,0.0
1079482.0,2015-07-31 11:52:04,23.468851499258662,22.4009446640594,21.659730974086624,13.553293541874247,-8.106437432212378,0.0,False,23.433089531233364,0.0,0.0
1079542.0,2015-07-31 11:53:04,23.48959684433979,22.421586969822386,21.439204509401893,14.499952481772324,-6.9392520276295695,0.0,False,23.43326772071191,0.0,0.0
1079602.0,2015-07-31 11:54:04,23.502785900204326,22.452506614451305,21.26895358947833,15.217969076916562,-6.050984512561767,0.0,False,23.433446281880776,0.0,0.0
1079662.0,2015-07-31 11:55:04,23.494550576558932,22.56891912228253,21.127911189039636,15.985914483985333,-5.141996705054304,0.0,False,23.433625401400803,0.0,0.0
1079722.0,2015-07-31 11:56:04,23.504805439308537,22.62936042562636,21.060754661416453,16.687828706996786,-4.372925954419667,0.0,False,23.433806632071118,0.0,0.0
1079782.0,2015-07-31 11:57:04,23.511102094718428,22.573652096238547,21.00447027276562,17.49785509720576,-3.5066151755598582,1.0241300000000002,True,23.43398895724682,1.6135342087173499,1.6524687891736998
1079842.0,2015-07-31 11:58:04,23.51236444438762,22.6120360374151,21.52420748889397,15.427625996250722,-6.096581492643249,1.065931,True,23.43382600294132,1.6135342087173499,1.7199161326322934
1079902.0,2015-07-31 11:59:04,23.516589990572403,22.53603002745642,21.85340492010397,13.31045170893941,-8.542953211164559,1.048204,True,23.433649697234006,1.6135342087173499,1.6913130117143609
1079962.0,2015-07-31 12:00:04,23.546970063823725,22.70811381776585,22.030644577931028,11.833208045915342,-10.197436532015686,1.0496240000000001,True,23.43347797321329,1.6135342087173499,1.69360423029074
1080022.0,2015-07-31 12:01:04,23.520291746775513,22.736956544850475,22.143062076675328,11.09862148003561,-11.044440596639717,1.068121,True,23.433308900537092,1.6135342087173499,1.7234497725493847
1080082.0,2015-07-31 12:02:04,23.506940606265978,22.81979416279653,22.20886410390155,10.722140326465961,-11.48672377743559,1.067727,True,23.433134136981604,1.6135342087173499,1.72281404007115
1080142.0,2015-07-31 12:03:04,23.51092673361585,22.7912193325286,22.277115785870063,10.473477373640305,-11.803638412229757,1.069944,True,23.432961013626596,1.6135342087173499,1.7263912454118762
1080202.0,2015-07-31 12:04:04,23.49786493838761,22.830896093873218,22.300704513111686,10.322299723068424,-11.978404790043262,1.078186,True,23.432786629159462,1.6135342087173499,1.7396899943601247
1080262.0,2015-07-31 12:05:04,23.495553132567974,22.914201689515124,22.358357840507683,10.222411964091293,-12.13594587641639,1.086668,True,23.432610197937056,1.6135342087173499,1.753375991518465
1080322.0,2015-07-31 12:06:04,23.483987448224322,22.90501309668758,22.38089465707317,10.219972521550263,-12.160922135522908,1.093354,True,23.43243243175158,1.6135342087173499,1.7641640812379493
1080382.0,2015-07-31 12:07:04,23.482272565221066,22.913640639147964,22.373279115405914,10.276196732222928,-12.097082383182986,1.104598,True,23.43225225438347,1.6135342087173499,1.782306659880767
1080442.0,2015-07-31 12:08:04,23.47068465339447,22.972144360487437,22.391903690494175,10.274977010555167,-12.116926679939008,1.1100409999999998,True,23.43206845728627,1.6135342087173499,1.7910891265788156
1080502.0,2015-07-31 12:09:04,23.454391634513097,22.92560273008637,22.39281150339824,10.267861971585809,-12.12494953181243,1.111766,True,23.431883896451513,1.6135342087173499,1.7938724730888533
1080562.0,2015-07-31 12:10:04,23.46266484364577,22.97251810601306,22.38826523367068,10.222707653728001,-12.165557579942679,1.109672,True,23.431697913768136,1.6135342087173499,1.790493732455799
1080622.0,2015-07-31 12:11:04,23.445406299646187,23.05097658821484,22.389929557652213,10.195325533532817,-12.194604024119396,1.111154,True,23.431513490492367,1.6135342087173499,1.792884990153118
1080682.0,2015-07-31 12:12:04,23.419175855572142,23.162712670004755,22.37510915072652,10.197962101872744,-12.177147048853776,1.110376,True,23.4313299974312,1.6135342087173499,1.791629660538736
1080742.0,2015-07-31 12:13:04,23.442667966392914,23.249210784483004,22.37957616702605,10.200450825996105,-12.179125341029943,1.1084569999999998,True,23.43114879869541,1.6135342087173499,1.7885332883922072
1080802.0,2015-07-31 12:14:04,23.3877160773249,23.375272748640995,22.374237362013066,10.201781430516842,-12.172455931496224,1.111732,True,23.430969819395962,1.6135342087173499,1.7938176129257568
1080862.0,2015-07-31 12:15:04,23.424252336232446,23.39627877094441,22.346563476525155,10.196083239014825,-12.15048023751033,1.137773,True,23.430792032113338,1.6135342087173499,1.8358356572549652
1080922.0,2015-07-31 12:16:04,23.396857620928362,23.46695485215474,22.356052283439897,10.251716068631602,-12.104336214808296,1.153414,True,23.43060587583344,1.6135342087173499,1.8610729458135133
1080982.0,2015-07-31 12:17:04,23.396853649288293,23.325052402675716,22.33742050341893,10.444407353923973,-11.893013149494957,1.150679,True,23.430415748857797,1.6135342087173499,1.8566599297526714
1081042.0,2015-07-31 12:18:04,23.390459030231984,23.442519700049896,22.332247410249003,10.545089788118007,-11.787157622130996,0.6618310000000001,True,23.430223967335632,1.6135342087173499,1.0678869588896125
1081102.0,2015-07-31 12:19:04,23.364053145521112,23.567277572711063,22.31166311238363,11.005004783149413,-11.306658329234217,0.0,False,23.430198650564027,0.0,0.0
1081162.0,2015-07-31 12:20:04,23.386207738207464,23.592504443118745,22.170418946743187,11.838431904896368,-10.33198704184682,0.0,False,23.430398076687023,0.0,0.0
1081222.0,2015-07-31 12:21:04,23.416138698239536,23.659584397196664,21.974259310702408,12.747112467832247,-9.22714684287016,0.0,False,23.43059795738419,0.0,0.0
1081282.0,2015-07-31 12:22:04,23.401109949502917,23.748666931688543,21.764756274247457,13.655411431849581,-8.109344842397876,0.0,False,23.430799052826007,0.0,0.0
1081342.0,2015-07-31 12:23:04,23.408240630477422,23.78119487732939,21.5669827640762,14.507326262170762,-7.0596565019054385,0.0,False,23.43100176262389,0.0,0.0
1081402.0,2015-07-31 12:24:04,23.42320003266367,23.76659552226691,21.427986536634666,15.254234289154956,-6.17375224747971,0.0,False,23.43120505954594,0.0,0.0
1081462.0,2015-07-31 12:25:04,23.449413486000996,23.84906168660001,21.284566527506602,15.971610449366421,-5.31295607814018,0.0,False,23.431408087607004,0.0,0.0
1081522.0,2015-07-31 12:26:04,23.44966588842078,23.84245243515352,21.181760335004476,16.634567416544794,-4.547192918459682,0.0,False,23.43161260981572,0.0,0.0
1081582.0,2015-07-31 12:27:04,23.455463261131115,23.90177618475541,21.062087561035767,17.270850798558893,-3.791236762476874,0.934362,True,23.43181700826567,1.6135342087173499,1.5076250503255606
1081642.0,2015-07-31 12:28:04,23.459482032717137,23.917595705063224,21.35637019531608,16.819780694985795,-4.536589500330287,1.076173,True,23.431708391943882,1.6135342087173499,1.7364419499979766
1081702.0,2015-07-31 12:29:04,23.470288428038415,23.978262063385863,21.751982050025305,14.276792447352737,-7.475189602672568,1.065873,True,23.43155239473694,1.6135342087173499,1.7198225476481879
1081762.0,2015-07-31 12:30:04,23.46123416211338,24.051476739715536,21.931779431333243,12.574866752061338,-9.356912679271906,1.0664850000000001,True,23.431400964623702,1.6135342087173499,1.7208100305839231
1081822.0,2015-07-31 12:31:04,23.470989019693672,24.17596473331336,22.065134263159322,11.479839890859061,-10.585294372300261,1.085645,True,23.431250661335493,1.6135342087173499,1.7517253460229472
1081882.0,2015-07-31 12:32:04,23.457354448834078,24.185076283928915,22.158177882028948,10.976581579543977,-11.181596302484971,1.0844829999999999,True,23.431096181165323,1.6135342087173499,1.7498504192724176
1081942.0,2015-07-31 12:33:04,23.458532097027636,24.104897491992052,22.223072096438727,10.724425763612532,-11.498646332826196,1.084402,True,23.43094225990408,1.6135342087173499,1.7497197230015118
1082002.0,2015-07-31 12:34:04,23.456973288276274,24.14425756145994,22.269716389786836,10.54038954931326,-11.729326840473576,1.091895,True,23.430786912377254,1.6135342087173499,1.7618099348274308
1082062.0,2015-07-31 12:35:04,23.45569633976173,24.166917797002085,22.311619882409406,10.395704753120324,-11.915915129289083,1.110913,True,23.43062976377588,1.6135342087173499,1.7924961284088174
1082122.0,2015-07-31 12:36:04,23.422746916417946,24.29193742025292,22.349092384053442,10.397047678365377,-11.952044705688065,1.1251220000000002,True,23.430466636650173,1.6135342087173499,1.8154228359804825
