time_s,timestamp,indoor_c,outdoor_c,return_air_c,supply_air_c,supply_return_delta_c,cooling_electric_kw,is_cooling,predicted_indoor_c,effective_cop,estimated_cooling_capacity_kw
1082182.0,2015-07-31 12:37:04,23.429851677920745,24.4412211504024,22.350843166183008,10.472731988120588,-11.87811117806242,1.12942,True,23.430301006824767,1.6130343300048382,1.8217932329940645
1082242.0,2015-07-31 12:38:04,23.433439090083112,24.616689450112705,22.370505241975753,10.472707347288308,-11.897797894687445,1.135963,True,23.430136759637808,1.605477286622969,1.8237627949440878
1082302.0,2015-07-31 12:39:04,23.418067837509913,24.644977440283053,22.378538666277887,10.476920929187306,-11.90161773709058,1.1521400000000002,True,23.429975331153862,1.6035577317722849,1.8475230050841205
1082362.0,2015-07-31 12:40:04,23.411626747958408,24.467202207390816,22.38946124129522,10.470021496667256,-11.919439744627963,1.163047,True,23.429809309329098,1.611090736590288,1.8737742479191246
1082422.0,2015-07-31 12:41:04,23.405082248196543,24.55512373699514,22.396911071194083,10.44655726606072,-11.950353805133362,1.150111,True,23.42963452453501,1.6069373726403022,1.8481563485847108
1082482.0,2015-07-31 12:42:04,23.41768231050655,24.57373010951481,22.38727816721327,10.420456466818203,-11.966821700395068,1.1473600000000002,True,23.42946661195053,1.6066732947229323,1.8434326714333038
1082542.0,2015-07-31 12:43:04,23.402677455292565,24.33655688406516,22.398827565293622,10.392119512400939,-12.006708052892684,1.161945,True,23.429300159267285,1.6135342087173499,1.8748380061480812
1082602.0,2015-07-31 12:44:04,23.39686623955481,24.318481821768863,22.402235466571288,10.37597360867887,-12.026261857892418,1.147729,True,23.429122982892522,1.6135342087173499,1.8519000038369553
1082662.0,2015-07-31 12:45:04,23.38528765573359,24.27926195911673,22.368920171571823,10.375856564763362,-11.99306360680846,1.1539220000000001,True,23.42895026018853,1.6135342087173499,1.861892621191542
1082722.0,2015-07-31 12:46:04,23.374046757342434,24.389885847101237,22.364517999459743,10.349121264962722,-12.01539673449702,1.189902,True,23.428774746474918,1.6128378154758196,1.9191189423103088
1082782.0,2015-07-31 12:47:04,23.360847648623427,24.357183368424533,22.348847418794026,10.5226050294764,-11.826242389317626,1.1954869999999997,True,23.428589150430206,1.6135342087173499,1.928959170576878
1082842.0,2015-07-31 12:48:04,23.343459652889965,24.32811137302157,22.347067817072,10.696070325133892,-11.650997491938107,0.677538,True,23.428401086366126,1.6135342087173499,1.0932307407059358
1082902.0,2015-07-31 12:49:04,23.35721588462145,24.539951337486023,22.328673797331575,11.176196994684595,-11.15247680264698,0.0,False,23.428386607775284,0.0,0.0
1082962.0,2015-07-31 12:50:04,23.373392648097393,24.744058574042743,22.239758562801388,11.296801575843874,-10.942956986957514,0.0,False,23.42860373351131,0.0,0.0
1083022.0,2015-07-31 12:51:04,23.37241335953707,24.717303379067527,22.108457112938805,11.442225648493379,-10.666231464445426,0.0,False,23.42882456250913,0.0,0.0
1083082.0,2015-07-31 12:52:04,23.381564872193955,24.382149011659585,21.937298357156877,11.622528840773482,-10.314769516383395,0.0,False,23.429044901540674,0.0,0.0
1083142.0,2015-07-31 12:53:04,23.40891310389307,24.38055726231913,21.78243700960341,11.820567293159801,-9.961869716443609,0.0,False,23.429259149152024,0.0,0.0
1083202.0,2015-07-31 12:54:04,23.40726761431313,24.289078752760304,21.65014850492964,12.008373650180188,-9.641774854749452,0.0,False,23.429473363961,0.0,0.0
1083262.0,2015-07-31 12:55:04,23.406440929701507,24.331463112697445,21.547082930497524,12.166296833879212,-9.380786096618312,0.0,False,23.429685913352458,0.0,0.0
1083322.0,2015-07-31 12:56:04,23.413035200283513,24.44715141320122,21.455228125542515,12.310063859902268,-9.145164265640247,0.0,False,23.42989922871169,0.0,0.0
1083382.0,2015-07-31 12:57:04,23.438823960737306,24.434590300811475,21.34479918417217,12.453492082744836,-8.891307101427335,0.956842,True,23.430114641446313,1.6135342087173499,1.5438972993375264
1083442.0,2015-07-31 12:58:04,23.430971466338086,24.290213539238756,21.572227904176312,13.757751093545007,-7.814476810631305,1.100035,True,23.430008216070263,1.6135342087173499,1.7749441032863902
1083502.0,2015-07-31 12:59:04,23.43499110028581,24.57615271843731,21.85342653455128,12.943296785271677,-8.910129749279601,1.1022509999999999,True,23.429850996329737,1.6073277916604902,1.7716786656855668
1083562.0,2015-07-31 13:00:04,23.428622992060596,24.554941278378017,22.000182411782255,11.93172214118143,-10.068460270600825,1.103745,True,23.429699705161827,1.6079804046659374,1.774800331748005
1083622.0,2015-07-31 13:01:04,23.443724979911625,24.57053810099121,22.107102597976603,11.126323940382695,-10.980778657593907,1.107998,True,23.429547318348956,1.6079586483914738,1.7816149665004564
1083682.0,2015-07-31 13:02:04,23.419200420318774,24.492819486152698,22.16265930744218,10.698657612599915,-11.464001694842265,1.106595,True,23.4293939526481,1.6102974179247467,1.781947071188435
1083742.0,2015-07-31 13:03:04,23.43241707954609,24.429532520216405,22.20173849256649,10.468715532741365,-11.733022959825126,1.1276359999999999,True,23.42923886172739,1.6135342087173499,1.8194792609811974
1083802.0,2015-07-31 13:04:04,23.428642422455244,24.51569011114433,22.251070200258894,10.350458029930486,-11.900612170328408,1.126025,True,23.42907491129035,1.6097070050701066,1.8125703303840668
1083862.0,2015-07-31 13:05:04,23.410986446034578,24.54313696882875,22.2582318357002,10.275044772825378,-11.983187062874823,1.1374570000000002,True,23.428913960580566,1.6077239802042251,1.8287168953511577
1083922.0,2015-07-31 13:06:04,23.419226484792624,24.663686987018,22.3004163179914,10.300929963400952,-11.999486354590447,1.1602160000000001,True,23.42874996512179,1.6027860758281978,1.8595780497530885
1083982.0,2015-07-31 13:07:04,23.408347916920526,24.624666547443457,22.29179209501892,10.347698257029785,-11.944093837989135,1.144692,True,23.428581818362435,1.6040233823626027,1.8361127336034124
1084042.0,2015-07-31 13:08:04,23.40100152611878,24.878371854603905,22.300192967341882,10.37779086998078,-11.922402097361102,1.155205,True,23.42841774359,1.5925457885791712,1.8397168576956016
1084102.0,2015-07-31 13:09:04,23.384097201953892,24.73449635021968,22.310906601125005,10.369862683081642,-11.941043918043363,1.15526,True,23.428257451047823,1.5981282982511498,1.8462536978376232
1084162.0,2015-07-31 13:10:04,23.376466400713703,24.79220484070416,22.305200348101597,10.37730421345894,-11.927896134642657,1.161226,True,23.42809300916336,1.5952555421864814,1.8524522122310392
1084222.0,2015-07-31 13:11:04,23.372123065378272,24.92927116887151,22.31167752130885,10.3494662364656,-11.962211284843251,1.176658,True,23.42792824524004,1.5890382193825836,1.869754533142272
1084282.0,2015-07-31 13:12:04,23.37861447087705,25.12725112255273,22.30371614595943,10.344020613271539,-11.959695532687892,1.173877,True,23.427762316864907,1.580619090959464,1.8554523966382228
1084342.0,2015-07-31 13:13:04,23.375473649635776,25.183291374540534,22.29522161052863,10.323753531283678,-11.97146807924495,1.0630160000000002,True,23.427603040034715,1.5780170917252387,1.6774574167773966
1084402.0,2015-07-31 13:14:04,23.365136893113203,25.331003869763816,22.273448509731843,10.444752325235799,-11.828696184496044,0.0,False,23.427481887122738,0.0,0.0
1084462.0,2015-07-31 13:15:04,23.37024975018273,25.365867192047325,22.2600618714885,10.748881790269762,-11.511180081218738,0.0,False,23.42771339720054,0.0,0.0
1084522.0,2015-07-31 13:16:04,23.369127197145048,25.44390899861023,22.122348091232123,10.870262537311062,-11.252085553921061,0.0,False,23.427945536296917,0.0,0.0
1084582.0,2015-07-31 13:17:04,23.375174360780957,25.637350894184703,21.980102455205934,11.086572110777285,-10.89353034442865,0.0,False,23.428179088652467,0.0,0.0
1084642.0,2015-07-31 13:18:04,23.392796516043063,25.748163230066357,21.797696911420203,11.319452666669681,-10.478244244750522,0.0,False,23.428416150256567,0.0,0.0
1084702.0,2015-07-31 13:19:04,23.405953130467154,25.713369115445797,21.65733175402418,11.529552786699753,-10.127778967324428,0.0,False,23.428655220242472,0.0,0.0
1084762.0,2015-07-31 13:20:04,23.410012464739914,25.59745393538992,21.526325718445303,11.734632352559906,-9.791693365885397,0.0,False,23.428893653919662,0.0,0.0
1084822.0,2015-07-31 13:21:04,23.40650467281817,25.577064841001988,21.446178817053358,11.903434451584697,-9.54274436546866,0.0,False,23.429129977895514,0.0,0.0
1084882.0,2015-07-31 13:22:04,23.4424676915376,25.57189673596444,21.33255812152961,12.056971557985277,-9.275586563544332,0.542942,True,23.42936592725131,1.5638768884228171,0.8490944455540612
1084942.0,2015-07-31 13:23:04,23.426966068065887,25.6728700504899,21.321822875206035,13.556934228595866,-7.764888646610169,1.114139,True,23.429424948931356,1.5587558643700428,1.736670699973375
1085002.0,2015-07-31 13:24:04,23.462541318676514,25.703577878220106,21.691785412695925,13.324595561797704,-8.367189850898221,1.1233039999999999,True,23.429300801546102,1.5589698691171094,1.7511970898587252
1085062.0,2015-07-31 13:25:04,23.45209631829587,25.546063635051254,21.913522305513634,12.354669956297093,-9.558852349216542,1.1065410000000002,True,23.429174554942396,1.5654360252077866,1.7322191447694497
1085122.0,2015-07-31 13:26:04,23.462008272261965,25.418638122476736,22.048635124240903,11.448299615582998,-10.600335508657905,1.133977,True,23.42904929374379,1.5714743067608417,1.7820157199577389
1085182.0,2015-07-31 13:27:04,23.451776654468162,25.47137348732127,22.131923356024494,10.95024052665715,-11.181682829367343,1.122069,True,23.428911456116733,1.5687058534079894,1.7601962082276492
1085242.0,2015-07-31 13:28:04,23.42426553745387,25.567146056777435,22.195556718792442,10.648969373923514,-11.546587344868929,1.132393,True,23.42877901722141,1.5632854708382629,1.770253524178953
1085302.0,2015-07-31 13:29:04,23.45027079068638,25.753654669896346,22.24688417416277,10.422772704719828,-11.824111469442942,1.128633,True,23.428645943156223,1.556228660328956,1.7564110215930504
1085362.0,2015-07-31 13:30:04,23.414790531646556,25.79632600457087,22.25607037617399,10.325669355598725,-11.930401020575266,1.1446859999999999,True,23.428519413297042,1.5527925890327987,1.777459937569598
1085422.0,2015-07-31 13:31:04,23.42762693913853,25.71293128424955,22.275797295473872,10.329587247501848,-11.946210047972023,1.1618510000000002,True,23.428388908080773,1.5570235586184569,1.809029378604413
1085482.0,2015-07-31 13:32:04,23.415206072681418,25.624444206921225,22.291078813472016,10.424226513720596,-11.86685229975142,1.163831,True,23.428250449405827,1.560367942416148,1.816004582790128
1085542.0,2015-07-31 13:33:04,23.400545592870927,25.48779996931148,22.29275754695381,10.444807767059864,-11.847949779893945,1.173665,True,23.42810880193582,1.5657311713517401,1.83764387522454
1085602.0,2015-07-31 13:34:04,23.384098941751283,25.66705469240417,22.303975521111973,10.451356067745373,-11.8526194533666,1.1889219999999998,True,23.42796000972024,1.55712681867523,1.8513023315129915
1085662.0,2015-07-31 13:35:04,23.37991287379402,25.75267340473881,22.335741769687893,10.444795446749206,-11.890946322938687,1.179578,True,23.4278114491648,1.5531783946808762,1.8320950644408787
1085722.0,2015-07-31 13:36:04,23.372777987588556,25.91845690782121,22.302873177025965,10.44618149341695,-11.856691683609016,1.189374,True,23.427668408047037,1.5455757357231907,1.8382675951000342
1085782.0,2015-07-31 13:37:04,23.380162193865356,25.93073213820375,22.317095579975,10.419507794833827,-11.897587785141173,1.196674,True,23.42752701424431,1.5453606933070376,1.849292962302506
1085842.0,2015-07-31 13:38:04,23.374943955376818,25.94117220333729,22.305488543010974,10.401513828839512,-11.903974714171461,1.207902,True,23.427383627832988,1.544672248643721,1.865812698481248
1085902.0,2015-07-31 13:39:04,23.350513462154574,25.7001282225672,22.29571874640715,10.4016616737051,-11.89405707270205,0.928797,True,23.42723693101766,1.5541960389024865,1.4435326183445127
1085962.0,2015-07-31 13:40:04,23.344055244162394,25.74558068064201,22.299443661506118,10.64168184788223,-11.657761813623887,0.0,False,23.427173761264815,0.0,0.0
1086022.0,2015-07-31 13:41:04,23.360663698078213,25.61679054594238,22.246372628683933,10.845085764943722,-11.40128686374021,0.0,False,23.42741280690935,0.0,0.0
1086082.0,2015-07-31 13:42:04,23.374966011244965,25.610863882847863,22.13724775068436,11.001481143751597,-11.135766606932762,0.0,False,23.427649508993262,0.0,0.0
1086142.0,2015-07-31 13:43:04,23.383993396416187,25.39121197375754,21.982487265213226,11.218492992228184,-10.763994272985043,0.0,False,23.427886099131804,0.0,0.0
1086202.0,2015-07-31 13:44:04,23.38829621305311,25.30663960998645,21.80714248813265,11.44361169572164,-10.363530792411012,0.0,False,23.428118695429372,0.0,0.0
1086262.0,2015-07-31 13:45:04,23.387048451822654,25.30552935843361,21.697109807231037,11.639130607965232,-10.057979199265805,0.0,False,23.428349751412075,0.0,0.0
1086322.0,2015-07-31 13:46:04,23.400885746726704,25.382615918607,21.56872634052148,11.830115620177345,-9.738610720344134,0.0,False,23.42858078303257,0.0,0.0
1086382.0,2015-07-31 13:47:04,23.399536021653482,25.40438923182496,21.480113723938093,12.001671340244034,-9.478442383694059,0.0,False,23.428813210582184,0.0,0.0
1086442.0,2015-07-31 13:48:04,23.41551695293078,25.42861799912711,21.390341125680933,12.153754642778075,-9.236586482902858,0.543369,True,23.42904602937951,1.5689914520121444,0.8525413162883869
1086502.0,2015-07-31 13:49:04,23.425232510179022,25.53723630580612,21.37599624275432,13.7364675483694,-7.639528694384918,1.1178880000000002,True,23.429101603902474,1.5646430199165402,1.7490956562484616
1086562.0,2015-07-31 13:50:04,23.44436795849709,25.83943275309089,21.743682046940776,13.476025963226713,-8.267656083714064,1.154381,True,23.42897239581363,1.5521977487789334,1.791827589433174
1086622.0,2015-07-31 13:51:04,23.44334460881185,25.953507409629665,21.944330304614482,12.506753280449184,-9.437577024165298,1.1525110000000003,True,23.428839978795754,1.547137263936144,1.7830927151963096
1086682.0,2015-07-31 13:52:04,23.450858152631323,25.997404994555485,22.07546603903825,11.561160825444034,-10.514305213594216,1.1513590000000002,True,23.428711446220643,1.5455375760303456,1.779468598000723
1086742.0,2015-07-31 13:53:04,23.443929289547846,26.128907889407326,22.14512266774246,11.05168068667207,-11.09344198107039,1.177221,True,23.42858454875898,1.5394511820451282,1.812274259978348
1086802.0,2015-07-31 13:54:04,23.440877115317647,25.90532207904085,22.192400988467604,10.724585928952624,-11.46781505951498,1.190125,True,23.42845313948035,1.5491473284824586,1.8436789643101863
1086862.0,2015-07-31 13:55:04,23.437863322028726,25.92607212108049,22.244881222027672,10.474727895401195,-11.770153326626478,1.185353,True,23.428311098920073,1.54810250996273,1.8350479544918519
1086922.0,2015-07-31 13:56:04,23.410656844208937,26.23320608672122,22.275307365189448,10.34661406048163,-11.928693304707819,1.186653,True,23.428171204227176,1.5334026484970984,1.8196168530470271
1086982.0,2015-07-31 13:57:04,23.422365402509985,26.441261393697108,22.300668488507565,10.321197045205833,-11.979471443301732,1.200015,True,23.428039811286247,1.5247699208053074,1.829746776515181
1087042.0,2015-07-31 13:58:04,23.41944304585088,26.232405571562392,22.320719626773567,10.423659774582458,-11.89705985219111,1.2032360000000002,True,23.427910217244456,1.5338241452428194,1.8455524292253893
1087102.0,2015-07-31 13:59:04,23.413208102947195,26.284780627963617,22.331707045543617,10.474998944435761,-11.856708101107856,1.2036870000000002,True,23.42777350831059,1.531247254270954,1.8431424137516421
1087162.0,2015-07-31 14:00:04,23.4097446398895,26.2704250937174,22.35505801201631,10.495919009628173,-11.859139002388138,1.2124549999999998,True,23.42763818796515,1.5317261432019127,1.8571490209558748
1087222.0,2015-07-31 14:01:04,23.394611691576735,26.07637646827024,22.404468974666013,10.594420732285446,-11.810048242380567,1.213683,True,23.427499653162965,1.5395924833930175,1.8685772240218876
1087282.0,2015-07-31 14:02:04,23.387608316578945,25.86000666428291,22.410535470533237,10.617145739358477,-11.79338973117476,1.224047,True,23.42735504859623,1.5487976440665079,1.895801109826677
1087342.0,2015-07-31 14:03:04,23.394910297507003,26.08620285514892,22.39802062039631,10.56856633981132,-11.82945428058499,1.227638,True,23.42720076505985,1.5391735778649667,1.889547972782992
1087402.0,2015-07-31 14:04:04,23.39155044731321,26.15957176516302,22.39280429869846,10.494385117921306,-11.898419180777156,1.2358490000000002,True,23.427051978007544,1.5358000639286582,1.8980169732061687
1087462.0,2015-07-31 14:05:04,23.376893803970656,26.166712759666705,22.355058011793986,10.426789160076485,-11.928268851717501,1.242453,True,23.42690272310611,1.5348416927148698,1.9069686656386682
1087522.0,2015-07-31 14:06:04,23.373649176729536,26.13239044091668,22.374215746975448,10.399062066236793,-11.975153680738655,1.241985,True,23.426751568432213,1.5362080776939773,1.9079473893747543
1087582.0,2015-07-31 14:07:04,23.3512303376184,26.240010349389784,22.34634733022399,10.3969983966959,-11.94934893352809,1.26625,True,23.426599554227955,1.5304906970658143,1.9379838451595874
1087642.0,2015-07-31 14:08:04,23.371369917930075,26.149526375504035,22.336346978211296,10.469818209949056,-11.86652876826224,0.7265889999999999,True,23.426442969828276,1.5353544548113829,1.1155716579669477
1087702.0,2015-07-31 14:09:04,23.36728987709319,26.341825515733223,22.338486822928683,11.071467278122604,-11.267019544806079,0.0,False,23.42645658832534,0.0,0.0
1087762.0,2015-07-31 14:10:04,23.35748209363421,26.539632595553467,22.271957102516684,11.223451960886415,-11.048505141630269,0.0,False,23.426706476607553,0.0,0.0
1087822.0,2015-07-31 14:11:04,23.373109426743557,26.23728135877613,22.166967816712994,11.294737905559694,-10.8722299111533,0.0,False,23.42695995312657,0.0,0.0
1087882.0,2015-07-31 14:12:04,23.400257852378378,26.04569082797201,22.007653856038658,11.47490556266515,-10.532748293373508,0.0,False,23.427207933427702,0.0,0.0
1087942.0,2015-07-31 14:13:04,23.3942671538086,25.98588791806164,21.859961346188257,11.63698069453255,-10.222980651655707,0.0,False,23.42745242936058,0.0,0.0
1088002.0,2015-07-31 14:14:04,23.408872593005476,26.07338654491608,21.751052622418133,11.830534514364615,-9.920518108053518,0.0,False,23.427695834650745,0.0,0.0
1088062.0,2015-07-31 14:15:04,23.41473972580898,26.195569724338625,21.637287823137942,11.983030540578458,-9.654257282559485,0.0,False,23.427940824759943,0.0,0.0
1088122.0,2015-07-31 14:16:04,23.444232828551627,26.21783890314249,21.53196712647808,12.128165123199826,-9.403802003278253,0.0,False,23.42818802963589,0.0,0.0
1088182.0,2015-07-31 14:17:04,23.434435942746706,26.131253598448883,21.443275256992205,12.261743156592072,-9.181532100400133,1.012024,True,23.428435634497568,1.5389306572801007,1.5574347595032367
1088242.0,2015-07-31 14:18:04,23.430526210921425,26.41634512965628,21.62459285337231,13.983264282033367,-7.641328571338942,1.164476,True,23.42835725225167,1.5262242120591696,1.7772514655618137
1088302.0,2015-07-31 14:19:04,23.44039753414906,26.66556917553574,21.90845008138315,13.088702473483462,-8.81974760789969,1.161603,True,23.42823822191957,1.5157006516188392,1.7606424240223983
1088362.0,2015-07-31 14:20:04,23.455244901688708,26.88456242836576,22.042928871534215,12.083355743993202,-9.959573127541013,1.178411,True,23.42812728686989,1.5067250212658767,1.7755413390349433
1088422.0,2015-07-31 14:21:04,23.43701772494426,26.75790989420634,22.128976566567943,11.362235323165748,-10.766741243402194,1.197978,True,23.42801739080602,1.5114921314511267,1.8107343206515578
1088482.0,2015-07-31 14:22:04,23.43565142965968,26.71385171280001,22.184036140621313,10.974283821605168,-11.209752319016145,1.1903149999999998,True,23.42789767052968,1.5133691547786092,1.8013860054703
1088542.0,2015-07-31 14:23:04,23.431972539091372,26.77775545890023,22.237056738902304,10.697000516573619,-11.540056222328685,1.1928200000000002,True,23.427779085540426,1.5103977661358627,1.8016326634021802
1088602.0,2015-07-31 14:24:04,23.414107597070558,26.899169178522197,22.284544001650715,10.539416236510005,-11.74512776514071,1.20563,True,23.42766157328179,1.504274136550173,1.8135980272489851
1088662.0,2015-07-31 14:25:04,23.398868490682087,26.828603354642382,22.28152516301765,10.425169025535174,-11.856356137482477,1.210059,True,23.427543580116772,1.5067066723034102,1.8232039691807922
1088722.0,2015-07-31 14:26:04,23.397543714546984,26.75582246659774,22.298290883069733,10.47234389506098,-11.825946988008752,1.2268359999999998,True,23.42742213801826,1.5098483650494956,1.8523363287838628
1088782.0,2015-07-31 14:27:04,23.393218939193577,26.282585450338217,22.313738113088522,10.572478071936622,-11.7412600411519,1.210941,True,23.427293289033447,1.5304649105966475,1.853302709302815
1088842.0,2015-07-31 14:28:04,23.39817258514336,26.20926191103945,22.318226743793602,10.59707578203415,-11.721150961759452,1.222244,True,23.427155603451766,1.5339065037439301,1.8748080207619964
1088902.0,2015-07-31 14:29:04,23.38980605355274,26.289940777037657,22.326714074145382,10.599693870350796,-11.727020203794586,1.2294740000000002,True,23.42701216179194,1.5299914673362502,1.8810847293117692
1088962.0,2015-07-31 14:30:04,23.38530958326999,26.494605936056903,22.328637772934535,10.597981332468812,-11.730656440465722,1.254715,True,23.426868785937263,1.5207953110386703,1.9081646886898853
1089022.0,2015-07-31 14:31:04,23.368916423557096,26.780492987069024,22.329062859860024,10.57012487241925,-11.758937987440774,1.259126,True,23.42672342973583,1.5075050336930151,1.8981387830537513
1089082.0,2015-07-31 14:32:04,23.359946763098375,26.63431743501223,22.31397587341673,10.576975023491132,-11.737000849925598,1.252635,True,23.426585168410032,1.513537530323948,1.8959100842973384
1089142.0,2015-07-31 14:33:04,23.348737393313904,26.262713175947148,22.31671372184327,10.550356765447468,-11.766356956395803,1.264914,True,23.426444621024253,1.5293829209997312,1.9345378681334542
1089202.0,2015-07-31 14:34:04,23.350532564987766,26.285895299163457,22.31019331948242,10.542508660696146,-11.767684658786273,1.044835,True,23.426289143536067,1.5284426063264835,1.5969703305811314
1089262.0,2015-07-31 14:35:04,23.355901735569613,26.458099675992923,22.32216780497045,10.7443725178419,-11.577795287128552,0.0,False,23.426204591816948,0.0,0.0
1089322.0,2015-07-31 14:36:04,23.342849905615584,26.53893963764637,22.28118653447584,10.923905634258604,-11.357280900217235,0.0,False,23.42645659656701,0.0,0.0
1089382.0,2015-07-31 14:37:04,23.368058285990923,26.80030100611613,22.208460631210126,11.074473460173945,-11.133987171036182,0.0,False,23.426710065038392,0.0,0.0
1089442.0,2015-07-31 14:38:04,23.3738126559581,27.17196360981785,22.061841640293743,11.300269773877098,-10.761571866416645,0.0,False,23.426968276019878,0.0,0.0
1089502.0,2015-07-31 14:39:04,23.397805187671075,27.02445358562228,21.937997228798388,11.526466521490498,-10.41153070730789,0.0,False,23.427233232829757,0.0,0.0
1089562.0,2015-07-31 14:40:04,23.39721459915396,27.27189502689768,21.797920262402435,11.711346756220372,-10.086573506182063,0.0,False,23.427495505598515,0.0,0.0
1089622.0,2015-07-31 14:41:04,23.396479751399518,27.708273350253883,21.686122389658447,11.882748462778592,-9.803373926879855,0.0,False,23.427762267889438,0.0,0.0
1089682.0,2015-07-31 14:42:04,23.410524426215986,27.329839400693817,21.58913051439113,12.029071960336877,-9.560058554054253,0.0,False,23.428036951286863,0.0,0.0
1089742.0,2015-07-31 14:43:04,23.43853821695101,27.581919247320695,21.515914690569343,12.20774273873576,-9.308171951833582,0.9228209999999999,True,23.428304756188776,1.475329972335206,1.361465480400347
1089802.0,2015-07-31 14:44:04,23.43917711113364,27.67295459290023,21.583532335686456,14.23191526649798,-7.351617069188476,1.167656,True,23.428293582614064,1.4713555344874676,1.7180371179774985
1089862.0,2015-07-31 14:45:04,23.446841140368175,27.581927291741067,21.887397468606032,13.358723151277275,-8.528674317328758,1.1726340000000002,True,23.42820980686314,1.4756946711758996,1.73044974503968
1089922.0,2015-07-31 14:46:04,23.4624423642514,27.84383902991304,22.034419926561256,12.36068848366974,-9.673731442891516,1.182063,True,23.428121877053993,1.4648651992756492,1.7315629520513718
1089982.0,2015-07-31 14:47:04,23.43682930042929,27.511987703410824,22.122758768127166,11.551557057600807,-10.57120171052636,1.192567,True,23.428038645515723,1.4783294992875762,1.7630069759768867
1090042.0,2015-07-31 14:48:04,23.42744650677034,27.30548628320798,22.19818649422616,11.150336436102073,-11.047850058124087,1.200449,True,23.427942561650173,1.486996163937834,1.785063058003009
1090102.0,2015-07-31 14:49:04,23.430885693015554,27.859058917363605,22.234333300062872,10.848911254425907,-11.385422045636965,1.209368,True,23.4278380323414,1.4628085861856732,1.7690738942581952
1090162.0,2015-07-31 14:50:04,23.434860025732434,28.245385855517387,22.26645258630062,10.653946822155957,-11.612505764144663,1.215596,True,23.427746929777268,1.4459977861736504,1.7577491248815447
1090222.0,2015-07-31 14:51:04,23.414476586560053,28.32290669609557,22.301136804583166,10.52197668833769,-11.779160116245476,1.232006,True,23.427665250502457,1.4416932535411944,1.7761747385222726
1090282.0,2015-07-31 14:52:04,23.410746693781963,27.71749625293724,22.317650354332258,10.497095609374027,-11.820554744958232,1.245587,True,23.427580914021604,1.4681471896717146,1.828705053541622
1090342.0,2015-07-31 14:53:04,23.416821346147454,27.69524426215972,22.34319159956068,10.620151920979797,-11.723039678580882,1.22901,True,23.427474595936154,1.469392620005176,1.8058982239125612
1090402.0,2015-07-31 14:54:04,23.415152189692776,27.85377044540053,22.32957440547738,10.651205529484173,-11.678368875993208,1.233691,True,23.42737269917901,1.4623493521414677,1.8040872345927594
1090462.0,2015-07-31 14:55:04,23.39142123571505,28.031947975502387,22.328846713945683,10.645612060573882,-11.683234653371802,1.251867,True,23.427274042710316,1.4534720930399794,1.81955374869768
1090522.0,2015-07-31 14:56:04,23.382517198804777,28.28374662268086,22.332506785454108,10.646677776606579,-11.685829008847529,1.279569,True,23.427175129065695,1.4420098442609879,1.845151094411188
1090582.0,2015-07-31 14:57:04,23.38175028879868,28.119708576569504,22.347276758375077,10.616517398362548,-11.730759360012529,1.271102,True,23.42707534556506,1.4491883448852085,1.8420662035602782
1090642.0,2015-07-31 14:58:04,23.367667706704985,28.129314962392662,22.328810689783083,10.594919709276802,-11.733890980506281,1.2775729999999998,True,23.426973222830917,1.4481468180419785,1.8501132747663445
1090702.0,2015-07-31 14:59:04,23.360721818223617,27.802855862421968,22.343076321883377,10.567925678206272,-11.775150643677105,1.2910679999999999,True,23.426869433670323,1.4621947743607502,1.8877928829443849
1090762.0,2015-07-31 15:00:04,23.376939437499427,27.224753019151358,22.32409870831266,10.54584133309256,-11.7782573752201,1.2372260000000002,True,23.426751778746144,1.4883251113765112,1.8413945242479157
1090822.0,2015-07-31 15:01:04,23.366841278462775,27.52714730195057,22.316872229304813,10.537876184505224,-11.77899604479959,0.0,False,23.42663350993053,0.0,0.0
1090882.0,2015-07-31 15:02:04,23.351693827865464,27.84890974582546,22.27224529742294,10.944049516934292,-11.328195780488649,0.0,False,23.426904924032126,0.0,0.0
1090942.0,2015-07-31 15:03:04,23.35539396387573,27.91897986332368,22.225053434262588,11.048372654488901,-11.176680779773687,0.0,False,23.427182177384307,0.0,0.0
1091002.0,2015-07-31 15:04:04,23.39227632883452,28.04274557266855,22.100913619502723,11.243213912833577,-10.857699706669147,0.0,False,23.427460698386234,0.0,0.0
1091062.0,2015-07-31 15:05:04,23.37095956178775,27.7732084887216,21.94910713001711,11.469355213320458,-10.479751916696653,0.0,False,23.427741462289422,0.0,0.0
1091122.0,2015-07-31 15:06:04,23.39792030448765,27.278368252505423,21.834297620635986,11.667978873634626,-10.16631874700136,0.0,False,23.42801732548348,0.0,0.0
1091182.0,2015-07-31 15:07:04,23.391653241665644,27.05353003964676,21.71640443281343,11.83230865524909,-9.88409577756434,0.0,False,23.428284195869953,0.0,0.0
1091242.0,2015-07-31 15:08:04,23.402715222805604,27.40814581808684,21.624182176365455,11.982962778435231,-9.641219397930223,0.0,False,23.42854697766649,0.0,0.0
1091302.0,2015-07-31 15:09:04,23.41274351840468,27.669967978276397,21.53278848110127,12.128411531675567,-9.404376949425703,0.0,False,23.428816195586432,0.0,0.0
1091362.0,2015-07-31 15:10:04,23.413274139515657,27.937829855093167,21.449709199948117,12.285182763249868,-9.16452643669825,1.042952,True,23.429090164099794,1.4585709616430929,1.5212195015875871
1091422.0,2015-07-31 15:11:04,23.42945275342472,28.08148429459101,21.61356941219843,14.127702878471837,-7.485866533726593,1.241763,True,23.429051920991117,1.452966264356169,1.8042397473257092
1091482.0,2015-07-31 15:12:04,23.436816866631826,28.172327250555487,21.888687139141446,13.227264172297899,-8.661422966843547,1.2409919999999999,True,23.428957480876637,1.449295971252698,1.7985647059568282
1091542.0,2015-07-31 15:13:04,23.427441946105095,28.42989504790195,22.01547833868727,12.233788114826211,-9.781690223861059,1.218475,True,23.428865959540694,1.437559368491212,1.7516301515223296
1091602.0,2015-07-31 15:14:04,23.454595136407345,28.661675709438487,22.11563315758477,11.503334932153445,-10.612298225431326,1.214481,True,23.428788790878333,1.4285625643712174,1.7349620917401205
1091662.0,2015-07-31 15:15:04,23.431784321030314,28.06665819007825,22.184626939459765,11.13050672247068,-11.054120216989086,1.219421,True,23.428719608940327,1.4537206313738174,1.772697466030492
1091722.0,2015-07-31 15:16:04,23.42186548551802,27.58269871559776,22.23169631944518,10.824313541900713,-11.407382777544468,1.209765,True,23.4286315065558,1.474562655897646,1.7838742914120156
1091782.0,2015-07-31 15:17:04,23.422187861474413,27.771062894289965,22.277375160748022,10.640277320573343,-11.637097840174679,1.213989,True,23.428532177889938,1.466295069657244,1.780066085318128
1091842.0,2015-07-31 15:18:04,23.424715916255273,27.74254688017539,22.312974397173605,10.519401721405911,-11.793572675767694,1.228777,True,23.428437070095825,1.4676599763594342,1.8034268227710166
1091902.0,2015-07-31 15:19:04,23.415569828706243,27.781745218102763,22.30457352503731,10.538787895270445,-11.765785629766864,1.247067,True,23.428336607936654,1.4655344292680228,1.8276196241039853
1091962.0,2015-07-31 15:20:04,23.395203428098924,27.497829048983192,22.36751522298563,10.647306117781625,-11.720209105204006,1.254682,True,23.428231715445794,1.4771218550856442,1.8533182033825664
1092022.0,2015-07-31 15:21:04,23.396568095341745,27.683870501776457,22.340028664210255,10.67424470777153,-11.665783956438725,1.253318,True,23.428116080464886,1.4690022177022288,1.841126921486122
1092082.0,2015-07-31 15:22:04,23.398354456413514,28.27532610291988,22.35452485204575,10.645661342380606,-11.708863509665143,1.279773,True,23.42800638391744,1.443076379805142,1.8468101878123662
1092142.0,2015-07-31 15:23:04,23.379969893330234,28.4202127441004,22.34409220780406,10.672279601457856,-11.671812606346204,1.2665920000000002,True,23.42790626255482,1.435897876184212,1.8186967627919137
1092202.0,2015-07-31 15:24:04,23.381904549373594,28.39856950624541,22.35335766376187,10.648513518535777,-11.704844145226092,1.3031169999999999,True,23.42781442300477,1.4369345194642467,1.8724938002006906
1092262.0,2015-07-31 15:25:04,23.371336226175817,28.32044230986254,22.351225023967952,10.648575120630666,-11.702649903337287,1.30783,True,23.427710992450837,1.4399048633039453,1.8831507773747989
1092322.0,2015-07-31 15:26:04,23.377023921846806,28.363622998770897,22.36801235878717,10.645612060642325,-11.722400298144844,0.7339680000000001,True,23.427603797200575,1.4382564183811093,1.0556341868863461
1092382.0,2015-07-31 15:27:04,23.347568023299832,28.11492365284229,22.336505485413863,11.020664034434759,-11.315841450979104,0.0,False,23.427670122770945,0.0,0.0
1092442.0,2015-07-31 15:28:04,23.35773195185981,27.99954088945129,22.304487066730523,11.146960641363933,-11.15752642536659,0.0,False,23.427952193842845,0.0,0.0
1092502.0,2015-07-31 15:29:04,23.382429505527867,28.51962645894798,22.233540764713176,11.296986381991442,-10.936554382721734,0.0,False,23.428232164091117,0.0,0.0
1092562.0,2015-07-31 15:30:04,23.40558912860878,28.59575329656106,22.085423161524815,11.522339180466913,-10.563083981057902,0.0,False,23.42852157558305,0.0,0.0
1092622.0,2015-07-31 15:31:04,23.386249123575755,28.36485515199893,21.963934740323243,11.712393992025707,-10.251540748297536,0.0,False,23.428812364512282,0.0,0.0
1092682.0,2015-07-31 15:32:04,23.40180906144963,28.36086963364788,21.852497106863197,11.903933428864153,-9.948563677999044,0.0,False,23.429098954350437,0.0,0.0
1092742.0,2015-07-31 15:33:04,23.400774751988305,28.51053573527429,21.734856088697526,12.080676052054063,-9.654180036643464,0.0,False,23.42938546659417,0.0,0.0
1092802.0,2015-07-31 15:34:04,23.428415015845594,28.156596677721563,21.6422231549774,12.232617674327233,-9.409605480650168,0.0,False,23.42967469202357,0.0,0.0
1092862.0,2015-07-31 15:35:04,23.42901377252769,27.88419507058629,21.55670862821776,12.359148430541195,-9.197560197676564,0.591074,True,23.429957483594745,1.4616211290599679,0.8639262472379914
1092922.0,2015-07-31 15:36:04,23.456807534312503,27.74240467390941,21.51700262525547,14.07101656541217,-7.445986059843298,1.1884860000000002,True,23.43005533264392,1.4690771927367123,1.7459776764868846
1092982.0,2015-07-31 15:37:04,23.453033573174384,27.762691458273093,21.845839812854422,13.905676358865362,-7.94016345398906,1.208698,True,23.429967140194687,1.4680193200427136,1.774392016096988
1093042.0,2015-07-31 15:38:04,23.46595535422403,27.768408076404203,22.005110539085642,12.926781252325124,-9.078329286760518,1.206385,True,23.42987336230888,1.4683361076130221,1.7713786551827357
1093102.0,2015-07-31 15:39:04,23.448934446625177,27.628938347481657,22.119235589803925,11.923818590246416,-10.195416999557509,1.2039819999999999,True,23.429780461076454,1.473719783878621,1.7743320928337496
1093162.0,2015-07-31 15:40:04,23.44744038490921,27.89057180850066,22.20449795601725,11.429344649508128,-10.775153306509122,1.2106,True,23.429684225560308,1.4621509228339786,1.7700799071828144
1093222.0,2015-07-31 15:41:04,23.437836846547825,28.08892705789555,22.253426191055137,11.07190465300664,-11.181521538048496,1.19159,True,23.429593615380913,1.4530076515655153,1.7313893875289523
1093282.0,2015-07-31 15:42:04,23.429410416619145,28.549619238779613,22.27652498662288,10.80179181989307,-11.474733166729811,1.197047,True,23.429514563182174,1.4323820326050285,1.7146286149837515
1093342.0,2015-07-31 15:43:04,23.420023077594887,28.60521422385028,22.322398360261925,10.645451895199974,-11.67694646506195,1.221703,True,23.429447280697993,1.4295249712455853,1.7464549459456453
1093402.0,2015-07-31 15:44:04,23.397437820400295,28.37773983488216,22.334646630349162,10.54284747213569,-11.791799158213472,1.255511,True,23.429374274403962,1.4385332797281334,1.8060943565647485
1093462.0,2015-07-31 15:45:04,23.410096680835814,28.22824489307549,22.333162427930123,10.64683794209519,-11.686324485834932,1.2826799999999998,True,23.429284451122047,1.4456626548178302,1.8543225740817342
1093522.0,2015-07-31 15:46:04,23.40166548326196,27.86351743147325,22.38369734939262,10.698984103747696,-11.684713245644923,1.2889110000000001,True,23.429182008481995,1.4613278422768456,1.8835215305168915
1093582.0,2015-07-31 15:47:04,23.386006987426065,27.803840393524347,22.34515132281024,10.699772610342064,-11.645378712468174,1.2794180000000002,True,23.42906676060632,1.4632631943517633,1.8721252695911446
1093642.0,2015-07-31 15:48:04,23.41005548110345,27.83567629761868,22.376780678993597,10.69803543158317,-11.678745247410427,1.2833420000000002,True,23.428952625368492,1.4629208072533906,1.8774277146221812
1093702.0,2015-07-31 15:49:04,23.36909680590543,27.5990516546484,22.36984959953645,10.694770521248115,-11.675079078288336,1.2849110000000001,True,23.428838248249946,1.4715236032239312,1.8907768645420648
1093762.0,2015-07-31 15:50:04,23.378559454471855,27.96461915265866,22.36208275497802,10.700678160971998,-11.66140459400602,1.3008119999999999,True,23.428716313329378,1.455866831641399,1.8938090450011114
1093822.0,2015-07-31 15:51:04,23.373828272743502,28.119342400616457,22.374295000655607,10.698423524820189,-11.675871475835418,1.318322,True,23.428600494231926,1.4488561391801247,1.9100589231162204
1093882.0,2015-07-31 15:52:04,23.356810810905838,28.28139764077282,22.347356011380825,10.701244900064207,-11.646111111316618,1.2441760000000002,True,23.428484038312195,1.440982895116849,1.792836334514901
1093942.0,2015-07-31 15:53:04,23.368490157546184,28.36862342788627,22.360829108535114,10.667228230646849,-11.693600877888265,0.0,False,23.428394793884213,0.0,0.0
1094002.0,2015-07-31 15:54:04,23.36322701403698,28.359394235676124,22.32872423166501,11.048933233463888,-11.279790998201122,0.0,False,23.428681459750013,0.0,0.0
1094062.0,2015-07-31 15:55:04,23.380217398567112,28.104605935002933,22.276488962632623,11.176566607323268,-11.099922355309355,0.0,False,23.42896795277902,0.0,0.0
1094122.0,2015-07-31 15:56:04,23.39132478116892,28.211143024758403,22.161139081145144,11.375954110521201,-10.785184970623943,0.0,False,23.429249812877398,0.0,0.0
1094182.0,2015-07-31 15:57:04,23.387232667383962,28.42429345579737,22.03936246371993,11.598196009768044,-10.441166453951885,0.0,False,23.42953360289249,0.0,0.0
1094242.0,2015-07-31 15:58:04,23.392232567223473,28.579949929772955,21.898320042690326,11.782435587956222,-10.115884454734104,0.0,False,23.42982125921035,0.0,0.0
1094302.0,2015-07-31 15:59:04,23.420702468778835,28.50919116008188,21.791853767220466,11.949771560106306,-9.84208220711416,0.0,False,23.430111737496397,0.0,0.0
1094362.0,2015-07-31 16:00:04,23.408323730745746,28.586599025137367,21.67873740461258,12.129970065347631,-9.548767339264948,0.0,False,23.430400925312963,0.0,0.0
1094422.0,2015-07-31 16:01:04,23.4261395282276,28.758667668995397,21.581594227118156,12.258564487281957,-9.3230297398362,0.0,False,23.430691513838223,0.0,0.0
1094482.0,2015-07-31 16:02:04,23.44097347647248,28.54791813070235,21.506087256609906,12.405085133657572,-9.101002122952334,0.829332,True,23.430985222373117,1.4329652149117171,1.188403907613164
1094542.0,2015-07-31 16:03:04,23.427921805245088,28.800420692999975,21.546448902350832,14.439385222200274,-7.107063680150558,1.2392670000000001,True,23.43102758944686,1.4212896592893516,1.761357372198537
1094602.0,2015-07-31 16:04:04,23.45161327221986,29.416108928480224,21.85750448763664,13.757812695690157,-8.099691791946482,1.2353640000000001,True,23.43095506552449,1.395261487540038,1.7236558122934116
1094662.0,2015-07-31 16:05:04,23.446602481807187,29.72452675020485,22.045191198958655,12.587371984140297,-9.457819214818358,1.255423,True,23.430901849188974,1.381481051257499,1.7343430858128432
1094722.0,2015-07-31 16:06:04,23.456707688485565,29.38187437064232,22.126764673129586,11.759291676097295,-10.36747299703229,1.2488920000000001,True,23.43085195589298,1.3969906545678874,1.744690452564598
1094782.0,2015-07-31 16:07:04,23.45879110280601,29.04526996787888,22.209354034174655,11.296302598791486,-10.913051435383169,1.248568,True,23.430793799427253,1.4118816559068208,1.7628302553522672
1094842.0,2015-07-31 16:08:04,23.43056817583017,28.580371927330493,22.259391818771945,10.94640271656041,-11.312989102211535,1.239114,True,23.430725775552432,1.4310808398540762,1.7732723037949438
1094902.0,2015-07-31 16:09:04,23.42791747624455,28.0226961316706,22.314559467478922,10.697487172966223,-11.617072294512699,1.222789,True,23.430646811548687,1.4554834874601952,1.7797491981479645
1094962.0,2015-07-31 16:10:04,23.424706839244163,27.7753744653598,22.329855395172924,10.57123370981046,-11.758621685362463,1.2061640000000002,True,23.430556341764074,1.4662162551623459,1.768497263191636
1095022.0,2015-07-31 16:11:04,23.422419636967348,27.77215268681292,22.354517647388604,10.522050610743577,-11.832467036645028,1.240026,True,23.43046369160903,1.4662573454401382,1.818197231036753
1095082.0,2015-07-31 16:12:04,23.397122257091244,28.161790113923026,22.348076498115148,10.575003757109819,-11.773072741005329,1.2539559999999998,True,23.430360603718636,1.4480140120377103,1.815745858478759
1095142.0,2015-07-31 16:13:04,23.38331596670686,28.670805311067543,22.35795436755852,10.621180675707771,-11.736773691850749,1.287074,True,23.43026481499302,1.4250272523194298,1.8341155257517778
1095202.0,2015-07-31 16:14:04,23.386277959108813,29.119624437174718,22.354791431695006,10.625215611908894,-11.729575819786112,1.287409,True,23.430174274530795,1.4054243648222007,1.8093559760913847
1095262.0,2015-07-31 16:15:04,23.388063129671682,28.828521598805985,22.37389873302663,10.59310244786944,-11.780796285157189,1.3050590000000002,True,23.43009708171945,1.4183016976141205,1.8509673951865868
1095322.0,2015-07-31 16:16:04,23.36756632084416,28.84605760729624,22.35147719395207,10.592486427047302,-11.75899076690477,1.315085,True,23.430005949121334,1.4166295183828783,1.8629882301825476
1095382.0,2015-07-31 16:17:04,23.36849710599885,28.83851461237636,22.36497190578208,10.570586887983499,-11.794385017798582,1.2627720000000002,True,23.429912382681177,1.4170020829218766,1.7893505542554242
1095442.0,2015-07-31 16:18:04,23.356502032076534,28.789468167984065,22.36501513522772,10.593724628818105,-11.771290506409613,0.0,False,23.429834063887363,0.0,0.0
1095502.0,2015-07-31 16:19:04,23.37806481006601,28.8203510391942,22.344978406153725,11.072927247601553,-11.272051158552172,0.0,False,23.43012834742647,0.0,0.0
1095562.0,2015-07-31 16:20:04,23.391123164526896,29.08930062021834,22.278830543618376,11.176517325619358,-11.102313217999018,0.0,False,23.430423186546953,0.0,0.0
1095622.0,2015-07-31 16:21:04,23.3697693809578,28.885227080460705,22.186694735557012,11.350007306860682,-10.83668742869633,0.0,False,23.43072290525104,0.0,0.0
1095682.0,2015-07-31 16:22:04,23.390859538477777,28.811537271534565,22.072569683366673,11.548680239425515,-10.523889443941158,0.0,False,23.43101891191791,0.0,0.0
1095742.0,2015-07-31 16:23:04,23.410669698049517,28.71503930629021,21.94169332435755,11.735192931817059,-10.206500392540493,0.0,False,23.431313574778336,0.0,0.0
1095802.0,2015-07-31 16:24:04,23.41784342508728,29.014981380877177,21.820521920551236,11.876415765979651,-9.944106154571585,0.0,False,23.431606479591547,0.0,0.0
1095862.0,2015-07-31 16:25:04,23.433835001725082,29.17670686798634,21.739532045304802,12.025277270226951,-9.714254775077851,0.0,False,23.431904826941025,0.0,0.0
1095922.0,2015-07-31 16:26:04,23.451800976201895,29.1150201992906,21.635068725120803,12.185184043150251,-9.449884681970552,0.0,False,23.432206106296164,0.0,0.0
1095982.0,2015-07-31 16:27:04,23.458647652101686,29.122542932326024,21.571586671339205,12.329647174429219,-9.241939496909986,0.835148,True,23.432506259762466,1.4084779080200454,1.1762875079271249
1096042.0,2015-07-31 16:28:04,23.45649668947905,28.832175309072664,21.574202036836716,14.514324269174198,-7.059877767662519,1.2173669999999999,True,23.432561684485293,1.4211498568261993,1.7300609377549396
1096102.0,2015-07-31 16:29:04,23.444176528090694,28.37600115276188,21.8734272370351,13.707902628189622,-8.165524608845477,1.2006949999999998,True,23.4324965316982,1.440664672828701,1.7297988693420567
1096162.0,2015-07-31 16:30:04,23.43900123475838,28.42246358669081,22.055306828247677,12.630179303147564,-9.425127525100113,1.219951,True,23.432423010751705,1.4383943299731259,1.7547706012450448
1096222.0,2015-07-31 16:31:04,23.444748242649197,28.50410964005077,22.141066328840868,11.766665448287407,-10.37440088055346,1.231077,True,23.432345077645525,1.4350572958942625,1.766666030657621
1096282.0,2015-07-31 16:32:04,23.453401017585296,28.939869588619725,22.218842841066156,11.303996700556812,-10.914846140509344,1.222599,True,23.432266217034325,1.4162787831352406,1.731541023982362
1096342.0,2015-07-31 16:33:04,23.441286624037144,29.7068672277976,22.28111448566236,10.953437674968367,-11.327676810693994,1.250662,True,23.43220268710517,1.3820237620293911,1.7284446022672022
1096402.0,2015-07-31 16:34:04,23.438741275120663,29.11600205195928,22.31244844202414,10.684433692032448,-11.628014749991694,1.2536479999999999,True,23.43215360179856,1.407890270620825,1.7649988219832558
1096462.0,2015-07-31 16:35:04,23.4347909840215,29.16561117333888,22.3353887314011,10.544670893703028,-11.790717837698072,1.263409,True,23.432086141603794,1.4055354375187643,1.7757661215801446
1096522.0,2015-07-31 16:36:04,23.44429707169134,29.09683340054771,22.36796912982575,10.495851247394661,-11.872117882431088,1.2811750000000002,True,23.432017296153653,1.4089773241534205,1.8051465232722588
1096582.0,2015-07-31 16:37:04,23.43323804873566,29.063631048096,22.36996487716355,10.568572500060661,-11.80139237710289,1.295623,True,23.431941194628397,1.4099508943042836,1.8267648075311986
1096642.0,2015-07-31 16:38:04,23.419089871262887,29.055140355008724,22.376463665337283,10.624390144013596,-11.752073521323688,1.301071,True,23.431859858905344,1.4097021531234377,1.8341225900664644
1096702.0,2015-07-31 16:39:04,23.400296303715244,29.732161994002563,22.388315667790305,10.643720876817898,-11.744594790972407,1.3457059999999998,True,23.431776669995045,1.379109422444574,1.8558758244401976
1096762.0,2015-07-31 16:40:04,23.40988268892572,29.66619414367927,22.40241558812457,10.673098909104672,-11.729316679019897,1.3513300000000001,True,23.431701011583815,1.3824312963524765,1.8681208836999923
1096822.0,2015-07-31 16:41:04,23.397995766856695,29.90752347611174,22.402999182045555,10.669803197823468,-11.733195984222087,1.373127,True,23.431621723290238,1.3712982015240682,1.8829665855641393
1096882.0,2015-07-31 16:42:04,23.40629459668379,29.93660829543271,22.39687504725129,10.670856593384428,-11.72601845386686,1.3821989999999997,True,23.43154357398712,1.3703843091967642,1.894143821787458
1096942.0,2015-07-31 16:43:04,23.382684388664977,29.876289945999588,22.388942490836648,10.671392531462622,-11.717549959374026,1.335029,True,23.431463729044104,1.3719982467385885,1.831657447345171
1097002.0,2015-07-31 16:44:04,23.375361921190606,29.34206091727456,22.388582247672606,10.69910114769647,-11.689481099976135,0.761611,True,23.431395531150116,1.3951646138569345,1.0625727167241938
1097062.0,2015-07-31 16:45:04,23.369256757586125,29.43787667867393,22.390988672464214,11.149880580662057,-11.241108091802158,0.0,False,23.431478062866297,0.0,0.0
1097122.0,2015-07-31 16:46:04,23.388805315670364,29.2787083356238,22.349171637500216,11.269394803441767,-11.07977683405845,0.0,False,23.431784093607355,0.0,0.0
1097182.0,2015-07-31 16:47:04,23.385967317083757,29.335360714286217,22.24702106632132,11.397046669028864,-10.849974397292456,0.0,False,23.432087227810893,0.0,0.0
1097242.0,2015-07-31 16:48:04,23.416005930814485,29.286237757486692,22.150929788261365,11.569058215005429,-10.581871573255937,0.0,False,23.432391385487335,0.0,0.0
1097302.0,2015-07-31 16:49:04,23.40619490714354,29.196874619308293,22.028000392702843,11.733899287495198,-10.294101105207645,0.0,False,23.432694645417712,0.0,0.0
1097362.0,2015-07-31 16:50:04,23.42166225427212,29.42967922961257,21.911036627296685,11.90831333893245,-10.002723288364235,0.0,False,23.432996276734787,0.0,0.0
1097422.0,2015-07-31 16:51:04,23.447439443671847,29.50719853034436,21.827258468479354,12.0508483079389,-9.776410160540454,0.0,False,23.433302131009984,0.0,0.0
1097482.0,2015-07-31 16:52:04,23.458661101009213,29.342935706251723,21.71731945015991,12.205395698172557,-9.511923751987352,0.0,False,23.433609387715176,0.0,0.0
1097542.0,2015-07-31 16:53:04,23.45171023438801,29.72546303792827,21.62877167446198,12.354854762707102,-9.273916911754878,1.011884,True,23.433913655329377,1.3816644569947107,1.3980841574016358
1097602.0,2015-07-31 16:54:04,23.472490453862093,30.08921731434616,21.709250002532794,14.481102215478579,-7.2281477870542155,1.273397,True,23.433933762682678,1.3665850036351446,1.7402052438739821
