time_s,timestamp,indoor_c,outdoor_c,return_air_c,supply_air_c,supply_return_delta_c,cooling_electric_kw,is_cooling,predicted_indoor_c,effective_cop,estimated_cooling_capacity_kw
1097662.0,2015-07-31 16:55:04,23.47036346178615,30.423567489295124,21.98386339439263,13.540874547655253,-8.442988846737375,1.240771,True,23.43388948609755,1.3517911973865795,1.6772633157725436
1097722.0,2015-07-31 16:56:04,23.46309319222379,29.568091392397427,22.111230985558578,12.51019683933669,-9.601034146221888,1.263919,True,23.433864360837305,1.3890840478330233,1.755689720653067
1097782.0,2015-07-31 16:57:04,23.461242572558508,28.94984958161006,22.201010801177794,11.689687455670573,-10.511323345507222,1.2485229999999998,True,23.43380728301774,1.4161847629733983,1.768139248821836
1097842.0,2015-07-31 16:58:04,23.459487411742632,29.205633955953783,22.251264731524493,11.272320902853231,-10.978943828671262,1.2657850000000002,True,23.43373635880664,1.40486158756098,1.7782527246108752
1097902.0,2015-07-31 16:59:04,23.44677780680853,29.59293333906132,22.31252049040589,10.95033292979202,-11.36218756061387,1.248116,True,23.433667959538802,1.387274493853862,1.7314794921709067
1097962.0,2015-07-31 17:00:04,23.44610854517735,30.112244017631333,22.347125455665907,10.724653691224054,-11.622471764441853,1.269817,True,23.43361619177929,1.3644126677261248,1.7325544004939846
1098022.0,2015-07-31 17:01:04,23.474383240159877,30.09230040448032,22.36158561928515,10.624377823601938,-11.737207795683213,1.282623,True,23.433573628698934,1.3665326698483147,1.752746232598855
1098082.0,2015-07-31 17:02:04,23.44298324436526,28.99924404405704,22.376067397363972,10.550319804248444,-11.825747593115528,1.278612,True,23.433526831673902,1.4132102459220275,1.8069475789588556
1098142.0,2015-07-31 17:03:04,23.42677540280925,28.75516319745168,22.377868613539754,10.618568747472807,-11.759299866066947,1.268122,True,23.433448521637942,1.4232290805305847,1.8048281080606061
1098202.0,2015-07-31 17:04:04,23.431373299493938,28.98306695160573,22.40292713333332,10.672858660936905,-11.730068472396416,1.280165,True,23.433366033069632,1.4134110485411306,1.8093993549556564
1098262.0,2015-07-31 17:05:04,23.412539686028026,28.937647722592285,22.38256618547051,10.670339135846326,-11.712227049624182,1.292084,True,23.43328678722469,1.4145799315559473,1.8277560962845347
1098322.0,2015-07-31 17:06:04,23.41401787040634,29.359134115773788,22.389115407490074,10.645051481677813,-11.744063925812261,1.309606,True,23.433202671368832,1.3961135371828,1.828358664975818
1098382.0,2015-07-31 17:07:04,23.404324904612448,30.079113366914687,22.367990744027466,10.592979243697913,-11.775011500329553,1.353605,True,23.433126102385753,1.3640322239164668,1.846360838454449
1098442.0,2015-07-31 17:08:04,23.392562745527716,29.90446463978686,22.372659496510607,10.569028355420405,-11.803631141090202,1.3479550000000002,True,23.43305873438147,1.3711938163342516,1.8483075606968364
1098502.0,2015-07-31 17:09:04,23.39061924025737,29.54892400509611,22.372918871452523,10.547874201741962,-11.825044669710561,1.352885,True,23.432987646979857,1.386740331626646,1.8761001935527148
1098562.0,2015-07-31 17:10:04,23.3940779157995,29.605480019144373,22.379900385517036,10.543648299144703,-11.836252086372333,0.0,False,23.432904288011102,0.0,0.0
1098622.0,2015-07-31 17:11:04,23.368190424055292,29.71040507079381,22.35108092647424,10.99824703404626,-11.352833892427979,0.0,False,23.43321333703176,0.0,0.0
1098682.0,2015-07-31 17:12:04,23.399862133348776,29.936071623632994,22.31283029981902,11.095756982514391,-11.217073317304628,0.0,False,23.433524286195805,0.0,0.0
1098742.0,2015-07-31 17:13:04,23.405240645596713,30.155423935993383,22.22356923186472,11.266943039858136,-10.956626192006583,0.0,False,23.433839328499996,0.0,0.0
1098802.0,2015-07-31 17:14:04,23.44292244795273,30.13492160982762,22.10150441858609,11.46978026779796,-10.631724150788129,0.0,False,23.43415834918426,0.0,0.0
1098862.0,2015-07-31 17:15:04,23.42502137444195,30.22165448736469,21.95479176723163,11.664122581786257,-10.290669185445372,0.0,False,23.434476991689817,0.0,0.0
1098922.0,2015-07-31 17:16:04,23.42522627655127,29.39946636932637,21.848361514936705,11.811542584099016,-10.03681893083769,0.0,False,23.434797203739546,0.0,0.0
1098982.0,2015-07-31 17:17:04,23.45733160467315,29.677846839681735,21.746355051383393,11.975305635618431,-9.771049415764962,0.0,False,23.435102476547428,0.0,0.0
1099042.0,2015-07-31 17:18:04,23.445440581867878,29.84542623817683,21.63229485254375,12.128645619703715,-9.503649232840036,0.0,False,23.435412800042915,0.0,0.0
1099102.0,2015-07-31 17:19:04,23.45172619911956,29.695152202558965,21.57296280029827,12.284874752664498,-9.288088047633773,0.8404950000000001,True,23.4357261616513,1.3829978277217587,1.1624027592109998
1099162.0,2015-07-31 17:20:04,23.48238684078528,30.285464401212785,21.598885900137155,14.409317200767608,-7.189568699369547,1.241703,True,23.435794744070147,1.3583917696822339,1.6867191355897388
1099222.0,2015-07-31 17:21:04,23.49453965512254,30.434252473288925,21.91990581528867,13.682011242047928,-8.237894573240741,1.2509649999999999,True,23.435765221263487,1.3523843619654359,1.6917855033660913
1099282.0,2015-07-31 17:22:04,23.491150689099225,30.489936384828447,22.073880968667716,12.55728550481392,-9.516595463853795,1.2850810000000001,True,23.43573748948589,1.349787119742622,1.7345857816259687
1099342.0,2015-07-31 17:23:04,23.47845046948588,30.5325556718568,22.198834932483173,11.764534015343486,-10.434300917139687,1.2581010000000001,True,23.435701831677154,1.3473549010269823,1.6951085483369477
1099402.0,2015-07-31 17:24:04,23.483165854858928,30.34473432769493,22.27277845739746,11.30282626071665,-10.969952196680811,1.288312,True,23.435675013396033,1.3558201145737343,1.7467193234467167
1099462.0,2015-07-31 17:25:04,23.496928567175214,30.35443479387713,22.303917882358878,10.94533084025781,-11.358587042101068,1.2683019999999998,True,23.435634099743123,1.3559987183190434,1.7198158864414792
1099522.0,2015-07-31 17:26:04,23.458288828329163,30.55635800883178,22.34166416851456,10.697906067245965,-11.643758101268594,1.2471840000000003,True,23.435599119562635,1.3454219479527894,1.677988726735552
1099582.0,2015-07-31 17:27:04,23.458762561456727,31.078920208579472,22.36964786307717,10.59573285665309,-11.77391500642408,1.268876,True,23.435576068673633,1.32246741677886,1.6780471659326925
1099642.0,2015-07-31 17:28:04,23.449827869477744,30.58411700456873,22.40413034617086,10.542212970840492,-11.861917375330368,1.296501,True,23.435562507622546,1.343829474397303,1.7422762573855775
1099702.0,2015-07-31 17:29:04,23.45740818122647,30.2585759111444,22.411392849752037,10.569373327122333,-11.842019522629704,1.3171680000000001,True,23.435526478555513,1.3584757387157824,1.7893407718127898
1099762.0,2015-07-31 17:30:04,23.456465364017124,30.12996941709727,22.42165978214031,10.624457906410848,-11.797201875729462,1.2992380000000001,True,23.435474826814513,1.364088695210919,1.772275868188444
1099822.0,2015-07-31 17:31:04,23.454516546378947,30.00528213087673,22.43039928310591,10.647749652930973,-11.782649630174937,1.302605,True,23.435424381117436,1.3694851063240652,1.7838981469232589
1099882.0,2015-07-31 17:32:04,23.45350821928741,29.663927117270173,22.43786352316835,10.643400545990024,-11.794462977178325,1.3062719999999999,True,23.435369228326717,1.3844490427544727,1.8084670199769703
1099942.0,2015-07-31 17:33:04,23.429083828889944,29.159606574560428,22.43274086418665,10.64694882579884,-11.78579203838781,1.317814,True,23.43530274721819,1.405548515148135,1.8522515109414246
1100002.0,2015-07-31 17:34:04,23.415365772296298,29.08363469542888,22.43171777315625,10.62218478959796,-11.809532983558292,1.332451,True,23.435217693457336,1.4082856131717585,1.8764715735563229
1100062.0,2015-07-31 17:35:04,23.415133435281582,28.987489894438813,22.42131394874066,10.624106774520602,-11.797207174220059,1.3413519999999999,True,23.43512604829221,1.4125025721452893,1.894663150152228
1100122.0,2015-07-31 17:36:04,23.41090459600159,29.475570383770712,22.42712106985038,10.598775999393734,-11.828345070456646,1.3500329999999998,True,23.435028865251915,1.3908573327781069,1.8777032975424257
1100182.0,2015-07-31 17:37:04,23.409705199448414,29.060499417064392,22.407696754101487,10.572742960826329,-11.834953793275158,1.321863,True,23.434944029617476,1.4090539191164062,1.86257624068497
1100242.0,2015-07-31 17:38:04,23.40181645173269,28.73084293913481,22.40451220392324,10.546056940499916,-11.858455263423323,1.3341800000000001,True,23.434854800778318,1.4232009992880363,1.8988063092301126
1100302.0,2015-07-31 17:39:04,23.393292832230514,28.79831047960809,22.398056644769248,10.620570815137246,-11.777485829632003,1.3364,True,23.43475193990553,1.4198599152340405,1.8975007907187718
1100362.0,2015-07-31 17:40:04,23.39336601782216,28.8950895908402,22.39147860334786,10.777403554920133,-11.614075048427727,1.1065239999999998,True,23.434650474547905,1.415608070332757,1.5664043044168834
1100422.0,2015-07-31 17:41:04,23.387076054549215,29.19751445926756,22.39480004603214,11.226451982963763,-11.168348063068379,0.0,False,23.434619836337514,0.0,0.0
1100482.0,2015-07-31 17:42:04,23.387614707658425,28.972614709549983,22.35665749188933,11.49393445162813,-10.8627230402612,0.0,False,23.434921444308724,0.0,0.0
1100542.0,2015-07-31 17:43:04,23.383199878922554,28.90075262590901,22.303125347277664,11.548249024763528,-10.754876322514136,0.0,False,23.435218961941366,0.0,0.0
1100602.0,2015-07-31 17:44:04,23.412943889533633,29.11977607107397,22.201673648766004,11.687845552825346,-10.513828095940658,0.0,False,23.435515168937147,0.0,0.0
1100662.0,2015-07-31 17:45:04,23.410735939883107,29.43138713916096,22.0724255858446,11.834076635800727,-10.238348950043871,0.0,False,23.435815348681885,0.0,0.0
1100722.0,2015-07-31 17:46:04,23.435191253800422,29.898692439141225,21.951917026501917,11.976901130486976,-9.975015896014941,0.0,False,23.43612118277501,0.0,0.0
1100782.0,2015-07-31 17:47:04,23.44313718911582,30.00207173848013,21.83414631838665,12.129557331178379,-9.704588987208272,0.0,False,23.43643549899252,0.0,0.0
1100842.0,2015-07-31 17:48:04,23.46154991327725,30.65993515502165,21.745108609775784,12.252515159065524,-9.49259345071026,0.0,False,23.436751687182205,0.0,0.0
1100902.0,2015-07-31 17:49:04,23.462903494011215,30.948594663286244,21.66540120153416,12.379156799983006,-9.286244401551153,0.8128150000000001,True,23.437079818420624,1.3283794703003367,1.0797267591521682
1100962.0,2015-07-31 17:50:04,23.457691200559754,30.849646158093325,21.64255457866325,14.459775542182769,-7.182779036480483,1.245227,True,23.437188435812526,1.3325007465439487,1.6592659071166818
1101022.0,2015-07-31 17:51:04,23.48058768081047,30.701460697711816,21.962292030869442,13.720432506816483,-8.241859524052959,1.217075,True,23.43717455829419,1.340022662829443,1.630908082363144
1101082.0,2015-07-31 17:52:04,23.470017361896865,30.5474157531168,22.099573514672134,12.655855070747634,-9.4437184439245,1.254593,True,23.437164147531277,1.3463307753016307,1.6890971663779988
1101142.0,2015-07-31 17:53:04,23.46881942347213,30.356023436163618,22.183920862743076,11.718819091628676,-10.4651017711144,1.2715750000000001,True,23.43713870987612,1.3546930032958644,1.722593755665939
1101202.0,2015-07-31 17:54:04,23.477527165552598,30.473171543668418,22.25367115631672,11.22379077230871,-11.02988038400801,1.256371,True,23.43710280941661,1.349925233257274,1.6960069152326744
1101262.0,2015-07-31 17:55:04,23.469461852682624,30.576781657983545,22.305474132937118,10.874180429938654,-11.431293702998463,1.2866849999999999,True,23.43707467250882,1.3450152280788843,1.730610918740679
1101322.0,2015-07-31 17:56:04,23.4710556215746,30.82521195717223,22.342377450249913,10.647601807732876,-11.694775642517037,1.2841190000000002,True,23.437041125318785,1.334162628966246,1.7132235809455072
1101382.0,2015-07-31 17:57:04,23.451619213583687,30.638081262600263,22.359438569686898,10.549420413831806,-11.810018155855092,1.2752029999999999,True,23.437015731726248,1.3415356011254171,1.7107302231619352
1101442.0,2015-07-31 17:58:04,23.46250827765468,30.25632208524124,22.383301081966408,10.468327439535866,-11.914973642430542,1.290186,True,23.43698722967566,1.3587990667534595,1.753103532738379
1101502.0,2015-07-31 17:59:04,23.428478620703675,29.61036173374642,22.39583034176008,10.543204764189507,-11.852625577570574,1.271164,True,23.43694309749256,1.38570366837227,1.7614566179027682
1101562.0,2015-07-31 18:00:04,23.446564065231097,29.9307967088504,22.403013591940176,10.622997936961708,-11.780015654978468,1.312325,True,23.43688509313077,1.3724103432582864,1.8010484037164307
1101622.0,2015-07-31 18:01:04,23.431460881513726,30.64046398838918,22.412199794533382,10.621248437928772,-11.79095135660461,1.358674,True,23.43682487650608,1.3405445441525163,1.8213630179818758
1101682.0,2015-07-31 18:02:04,23.409601969862095,31.10186320948804,22.41923174266829,10.598757518648025,-11.820474224020266,1.3555979999999999,True,23.436773135368345,1.3192972564177592,1.7884367222054014
1101742.0,2015-07-31 18:03:04,23.419739815774292,31.509089847222477,22.404922881162456,10.568683383784057,-11.836239497378399,1.3355549999999998,True,23.436736364595607,1.3018385542370545,1.738676990304069
1101802.0,2015-07-31 18:04:04,23.405013319933236,30.47469321373353,22.394180427635792,10.573469865369951,-11.820710562265841,1.336415,True,23.436717487028396,1.346670132519732,1.7997101651513576
1101862.0,2015-07-31 18:05:04,23.397117311034012,30.84933596396821,22.408907171549362,10.5706115288596,-11.838295642689763,1.3766029999999998,True,23.436666926611046,1.3298511479353352,1.830677079801226
1101922.0,2015-07-31 18:06:04,23.403992236455412,30.926902417595603,22.387364625888562,10.573476025489109,-11.813888600399453,1.383573,True,23.436616609721646,1.3267430714469919,1.835645891591129
1101982.0,2015-07-31 18:07:04,23.421894748724284,30.792763981047997,22.376658196380216,10.5430322784836,-11.833625917896615,1.397162,True,23.436566752658457,1.3334278172754435,1.863014676040193
1102042.0,2015-07-31 18:08:04,23.391487649500675,30.7694892426469,22.362349335053707,10.500261956143223,-11.862087378910484,1.4015009999999999,True,23.436508983997573,1.333114230576423,1.8683609272670871
1102102.0,2015-07-31 18:09:04,23.395502276510037,30.452686475318707,22.3831065504789,10.576703974513894,-11.806402575965006,1.381031,True,23.43644928965474,1.3472195275716514,1.8605519313818053
1102162.0,2015-07-31 18:10:04,23.380547790778348,30.08607446920639,22.371694044855506,10.745142543937668,-11.626551500917838,1.386471,True,23.436385529153956,1.3626807645654135,1.8893173623277735
1102222.0,2015-07-31 18:11:04,23.368156337201118,30.28728532215767,22.373214271090802,10.872819023989642,-11.50039524710116,1.3869669999999998,True,23.43630892708061,1.3532893661386804,1.876967692285267
1102282.0,2015-07-31 18:12:04,23.34505147317213,30.262892792650987,22.36468371097635,10.928870762578129,-11.435812948398222,0.7294649999999999,True,23.43623839714022,1.3533459806000967,0.9872185257384495
1102342.0,2015-07-31 18:13:04,23.348180714201895,29.473368538680948,22.354106969705942,11.52779712682226,-10.826309842883681,0.0,False,23.436353046395357,0.0,0.0
1102402.0,2015-07-31 18:14:04,23.358935505508953,29.53225586432055,22.301979773531997,11.643676843284574,-10.658302930247423,0.0,False,23.4366596332316,0.0,0.0
1102462.0,2015-07-31 18:15:04,23.382318048474282,30.07933917893678,22.2355581267846,11.690611487318176,-10.544946639466424,0.0,False,23.436967284071443,0.0,0.0
1102522.0,2015-07-31 18:16:04,23.379689745937455,30.59186395145948,22.14206780497936,11.811499462716458,-10.3305683422629,0.0,False,23.437284866012988,0.0,0.0
1102582.0,2015-07-31 18:17:04,23.398385752663838,30.60030427103887,22.00343180548863,11.956603234287144,-10.046828571201488,0.0,False,23.437611751188086,0.0,0.0
1102642.0,2015-07-31 18:18:04,23.412854560880653,30.92195501782337,21.891677157498023,12.082832125898953,-9.80884503159907,0.0,False,23.437938783727724,0.0,0.0
1102702.0,2015-07-31 18:19:04,23.41419419253589,31.09423412378573,21.80927512797955,12.20643061360998,-9.60284451436957,0.0,False,23.438271652478985,0.0,0.0
1102762.0,2015-07-31 18:20:04,23.43583400749672,30.799138761193056,21.734748015745552,12.332135899971755,-9.402612115773797,0.0,False,23.43860764429457,0.0,0.0
1102822.0,2015-07-31 18:21:04,23.44008489421084,30.91326378258861,21.639744681858055,12.455253903466396,-9.184490778391659,1.066894,True,23.438938270182188,1.3289295945805615,1.4178270108804336
1102882.0,2015-07-31 18:22:04,23.461612954273996,30.802351962157832,21.74003638598107,14.407690903405133,-7.332345482575938,1.2597559999999999,True,23.43897559349302,1.3347525452102706,1.6814625273439094
1102942.0,2015-07-31 18:23:04,23.461152054130025,30.553631835697896,21.997127549703208,13.428241175559558,-8.56888637414365,1.229347,True,23.438956227572437,1.3456676956378928,1.6542925446293566
1103002.0,2015-07-31 18:24:04,23.45390470670826,30.28024082827656,22.123940366245378,12.280987658988032,-9.842952707257346,1.2522630000000001,True,23.438937993628873,1.3573691664245457,1.6997831844543012
1103062.0,2015-07-31 18:25:04,23.470479790590357,30.353581620194152,22.212257594837013,11.523515780749243,-10.68874181408777,1.240345,True,23.43890523892932,1.354873362939082,1.6805104013546757
1103122.0,2015-07-31 18:26:04,23.470890765588795,30.174707748758223,22.246999451607508,11.10282890270109,-11.144170548906418,1.2436530000000001,True,23.4388780191305,1.3627559343031515,1.6947955059639175
1103182.0,2015-07-31 18:27:04,23.453475992703996,29.736938644363335,22.29753437218981,10.797017658397985,-11.500516713791823,1.236578,True,23.43884458081985,1.3812375465655524,1.7080079628569376
1103242.0,2015-07-31 18:28:04,23.434948529695443,30.260794411785064,22.3289043530087,10.57419676976435,-11.754707583244349,1.255467,True,23.43880024036049,1.357390720659346,1.7041592558940273
1103302.0,2015-07-31 18:29:04,23.446642721262783,30.107648056833227,22.35528136296845,10.443951498135814,-11.911329864832638,1.278985,True,23.43876600730765,1.3646382231531238,1.745351817839498
1103362.0,2015-07-31 18:30:04,23.430650865156448,30.48301327855164,22.379208718656944,10.400404991284436,-11.978803727372508,1.2953569999999999,True,23.438720548061887,1.3474315257877856,1.7454048589498883
1103422.0,2015-07-31 18:31:04,23.44490036282994,30.92810122938128,22.374323820384788,10.46965804438296,-11.904665776001828,1.306298,True,23.438681708335725,1.3284889608084751,1.7354024725261894
1103482.0,2015-07-31 18:32:04,23.419640746815023,30.76401845328532,22.39229275298647,10.497391299218476,-11.894901453767995,1.320125,True,23.438653207446702,1.3345925634725466,1.7618290078541956
1103542.0,2015-07-31 18:33:04,23.41379964652193,30.87024736777438,22.391478603423668,10.495112022490948,-11.89636658093272,1.325047,True,23.43861591699993,1.3296652095613724,1.7618688969336678
1103602.0,2015-07-31 18:34:04,23.400640306014864,31.283731874885262,22.395398049985335,10.496830720469221,-11.898567329516114,1.3392650000000001,True,23.438580477060494,1.310907067739716,1.755651954076431
1103662.0,2015-07-31 18:35:04,23.39953517406703,30.9428332496576,22.40307843562598,10.493208518351587,-11.909869917274392,1.329976,True,23.43855367886494,1.3258466820634804,1.7633442668240595
1103722.0,2015-07-31 18:36:04,23.39352839918946,30.54129363146416,22.398683468115117,10.494964177525633,-11.903719290589484,1.317159,True,23.438519076931268,1.3432369742509023,1.7692566697673442
1103782.0,2015-07-31 18:37:04,23.411182302329156,30.62023908341586,22.390505946324136,10.493491887874626,-11.89701405844951,1.306198,True,23.43847588322762,1.340542184272086,1.75101352001183
1103842.0,2015-07-31 18:38:04,23.38618644778798,29.899898830048095,22.366225552038955,10.4758120918547,-11.890413460184256,1.297618,True,23.438438141106015,1.3711142150675788,1.7791824855275613
1103902.0,2015-07-31 18:39:04,23.369059557174094,29.58309739272537,22.370166613440063,10.450777008143596,-11.919389605296466,1.173969,True,23.43838115307195,1.3842899298444122,1.625113464649515
1103962.0,2015-07-31 18:40:04,23.383857327826533,29.618161835683164,22.392415235673745,10.572638237210349,-11.819776998463396,0.0,False,23.438350385335834,0.0,0.0
1104022.0,2015-07-31 18:41:04,23.3920292357037,30.062296265637485,22.346945334370687,10.901457833747353,-11.445487500623335,0.0,False,23.438659565779062,0.0,0.0
1104082.0,2015-07-31 18:42:04,23.38691011598763,29.795830636479845,22.271503196195326,11.021723590247182,-11.249779605948143,0.0,False,23.438976807432734,0.0,0.0
1104142.0,2015-07-31 18:43:04,23.413710167237365,29.714268677114557,22.150742461973884,11.200055485495833,-10.950686976478051,0.0,False,23.439289203501648,0.0,0.0
1104202.0,2015-07-31 18:44:04,23.428782160350814,30.25355545858121,22.016450995250498,11.424773773779826,-10.591677221470672,0.0,False,23.43960011248435,0.0,0.0
1104262.0,2015-07-31 18:45:04,23.415204688088366,30.413733033778243,21.901576641078673,11.594198033280273,-10.3073786077984,0.0,False,23.439920810900926,0.0,0.0
1104322.0,2015-07-31 18:46:04,23.443605432950704,30.56140983210401,21.77158648461075,11.762014489262416,-10.009571995348335,0.0,False,23.440244412802436,0.0,0.0
1104382.0,2015-07-31 18:47:04,23.458877744490994,31.03100826679812,21.664896861113714,11.906243507980902,-9.758653353132813,0.0,False,23.440570691084183,0.0,0.0
1104442.0,2015-07-31 18:48:04,23.460245213533174,31.68558155012011,21.561514272071395,12.082524115488809,-9.478990156582586,0.9324119999999999,True,23.440905492769254,1.2958596788546068,1.2082751148801816
1104502.0,2015-07-31 18:49:04,23.476896318911983,31.48561588924172,21.673146430016743,14.105205767243405,-7.5679406627733385,1.2402449999999998,True,23.441000618592906,1.305383613267555,1.6189954994370184
1104562.0,2015-07-31 18:50:04,23.487593744142725,31.79097728251977,21.955980569911063,13.255274667275335,-8.700705902635727,1.23426,True,23.44100678657132,1.2924281973317016,1.595192426838626
1104622.0,2015-07-31 18:51:04,23.49795905254884,31.62646084481416,22.114033677485192,12.197769355845098,-9.916264321640094,1.2496120000000002,True,23.441023578600966,1.300117178700818,1.624642027910687
1104682.0,2015-07-31 18:52:04,23.464724642502674,31.4948846525795,22.206054206541225,11.427897000073008,-10.778157206468217,1.260374,True,23.441031371876704,1.3044409468919818,1.6440834539980347
1104742.0,2015-07-31 18:53:04,23.485524096893958,31.088055126557656,22.278340612814212,10.972331035313598,-11.306009577500614,1.259632,True,23.44103234673302,1.3232424017973454,1.6667984730607939
1104802.0,2015-07-31 18:54:04,23.476020131438627,31.21904877765945,22.313435508599643,10.647922138615868,-11.665513369983774,1.249598,True,23.441021439829576,1.3170651787301484,1.645802013210836
1104862.0,2015-07-31 18:55:04,23.441541642076345,30.19557696726477,22.32301077378594,10.493448766351387,-11.829562007434552,1.234086,True,23.441017173881487,1.3605479971984675,1.679033235670668
1104922.0,2015-07-31 18:56:04,23.449638978695077,29.6943538423342,22.367767393448357,10.375702559683772,-11.992064833764585,1.238489,True,23.440987000826045,1.3829411607323026,1.7127574152141887
1104982.0,2015-07-31 18:57:04,23.435694149296133,29.777016901075093,22.38331549176401,10.322700135826421,-12.060615355937587,1.2478490000000002,True,23.44094079093964,1.3786936262209397,1.7204014627861737
1105042.0,2015-07-31 18:58:04,23.432938657607316,29.84151741253406,22.397617148092234,10.426068415800453,-11.971548732291781,1.245222,True,23.440894332675015,1.3757365985913428,1.713097478771109
1105102.0,2015-07-31 18:59:04,23.44493091455765,29.35831985954908,22.399137374480315,10.423881542102102,-11.975255832378213,1.2348329999999998,True,23.440850537669437,1.3975084833501816,1.7256895930207545
1105162.0,2015-07-31 19:00:04,23.423927167556954,29.62769498382753,22.392890756917843,10.403522056424647,-11.989368700493197,1.253898,True,23.440795480665244,1.3847414691769353,1.7363245587180207
1105222.0,2015-07-31 19:01:04,23.404313050646113,29.84904455662168,22.40701229153337,10.396751988322551,-12.010260303210819,1.261477,True,23.440742861820016,1.374147079756832,1.7334549357304092
1105282.0,2015-07-31 19:02:04,23.398530180614877,29.57438647819935,22.390124088505544,10.372388368053786,-12.017735720451759,1.263725,True,23.440694634946905,1.385968647838704,1.7514832294899663
1105342.0,2015-07-31 19:03:04,23.399430809598712,29.476719932622817,22.39336627769155,10.326248415109283,-12.067117862582265,1.271528,True,23.440637597301894,1.390302325799107,1.767808335718687
1105402.0,2015-07-31 19:04:04,23.406746848165515,29.4546160516282,22.394036330262274,10.322558450960392,-12.071477879301883,1.283042,True,23.440575393848967,1.3915958239395254,1.7854758891390166
1105462.0,2015-07-31 19:05:04,23.38436594008503,29.712067082823197,22.396457164769334,10.268718240048432,-12.127738924720902,1.245205,True,23.440509191677716,1.3792925240502487,1.7175019474099897
1105522.0,2015-07-31 19:06:04,23.3786657394689,29.418561137674125,22.3689273767758,10.26861967676619,-12.10030770000961,0.0,False,23.4404615852455,0.0,0.0
1105582.0,2015-07-31 19:07:04,23.37696064450872,29.444966886580644,22.340288039364395,10.624470226666906,-11.71581781269749,0.0,False,23.440767101989877,0.0,0.0
1105642.0,2015-07-31 19:08:04,23.384979774515987,29.223395178364985,22.27465892723173,10.75102554281206,-11.52363338441967,0.0,False,23.441073092793502,0.0,0.0
1105702.0,2015-07-31 19:09:04,23.405242197521993,29.105352982246327,22.151095500321688,10.99867208859289,-11.152423411728797,0.0,False,23.44137505362626,0.0,0.0
1105762.0,2015-07-31 19:10:04,23.410038432422272,29.72236939383505,21.999137706566216,11.222731216442835,-10.776406490123382,0.0,False,23.44167486497078,0.0,0.0
1105822.0,2015-07-31 19:11:04,23.42202403309325,30.30634299837996,21.841776269410296,11.42192775678944,-10.419848512620856,0.0,False,23.44198587775619,0.0,0.0
1105882.0,2015-07-31 19:12:04,23.422018419564015,30.408882321139192,21.72561224842512,11.57393710154344,-10.15167514688168,0.0,False,23.44230749162161,0.0,0.0
1105942.0,2015-07-31 19:13:04,23.44929406647292,30.840543429974268,21.624967506385538,11.736172405192573,-9.888795101192965,0.0,False,23.44263096207014,0.0,0.0
1106002.0,2015-07-31 19:14:04,23.45793563121997,30.6400137996834,21.51394776267632,11.910087479695521,-9.603860282980799,0.0,False,23.442962266916286,0.0,0.0
1106062.0,2015-07-31 19:15:04,23.46129857085396,30.276645473647587,21.440191575458925,12.05352183964551,-9.386669735813415,1.018338,True,23.443289923519636,1.3578523266187814,1.3827526225843165
1106122.0,2015-07-31 19:16:04,23.478768144244206,29.69441007348092,21.64264103712878,13.851891512466672,-7.7907495246621075,1.2026459999999999,True,23.443323068813545,1.3842194030642543,1.664725928217613
1106182.0,2015-07-31 19:17:04,23.476536554448767,29.71606330966984,21.946030652387126,12.984755023676367,-8.961275628710759,1.208344,True,23.44328711638854,1.3831692649790537,1.6713442823218498
1106242.0,2015-07-31 19:18:04,23.486201952335616,30.44134243963565,22.09314677585523,11.917522854458973,-10.175623921396259,1.2318809999999998,True,23.443250156629468,1.3517060575501667,1.6651410098809567
1106302.0,2015-07-31 19:19:04,23.493647114666445,30.622480732093884,22.182616782344965,11.198761841494928,-10.983854940850037,1.22658,True,23.44322777980222,1.3440693357585172,1.648608565854682
1106362.0,2015-07-31 19:20:04,23.490269007414177,30.43813867262699,22.26484590131147,10.822108187208118,-11.442737714103353,1.2223799999999998,True,23.44321221947391,1.3520257319404894,1.6526892142094152
1106422.0,2015-07-31 19:21:04,23.472793189065886,29.98758074930809,22.318968844665847,10.524637897935188,-11.794330946730659,1.223945,True,23.443192421494093,1.37106694298998,1.678110529537871
1106482.0,2015-07-31 19:22:04,23.45643561228466,29.84355664304271,22.356376502094278,10.37907219300761,-11.977304309086668,1.223218,True,23.443158949245042,1.3766800249066962,1.6839797867063189
1106542.0,2015-07-31 19:23:04,23.466194276538182,29.511380384688017,22.3890361543961,10.273738808911967,-12.115297345484132,1.2349780000000001,True,23.443121455829917,1.391713790910526,1.7187359140710996
1106602.0,2015-07-31 19:24:04,23.46248932339481,29.576421519391182,22.41095335320748,10.246892626337305,-12.164060726870174,1.256361,True,23.443070801154114,1.3886912491049679,1.7446975264167666
1106662.0,2015-07-31 19:25:04,23.451514532588455,30.3942200097024,22.399324701213665,10.342961057496701,-12.056363643716963,1.2899859999999999,True,23.443015882538624,1.352252784488635,1.7443871604513561
1106722.0,2015-07-31 19:26:04,23.455749950768787,30.447343053286097,22.426004315490296,10.370065969816332,-12.055938345673963,1.290643,True,23.442975760229427,1.3501033546638281,1.742501443973387
1106782.0,2015-07-31 19:27:04,23.445212931939665,30.31983881714932,22.435248157142667,10.374267231317086,-12.06098092582558,1.2870890000000001,True,23.44293704697829,1.3552460226361698,1.7443222480287652
1106842.0,2015-07-31 19:28:04,23.439626227597174,30.490620763666044,22.446386878159885,10.37310295208498,-12.073283926074906,1.2929319999999997,True,23.44289551504854,1.347491666903203,1.7422150958724918
1106902.0,2015-07-31 19:29:04,23.413274563288915,30.029272348193658,22.417408912055766,10.371082404010586,-12.04632650804518,1.2924039999999999,True,23.442857459231234,1.3666170587161965,1.766221353153047
1106962.0,2015-07-31 19:30:04,23.4057105624869,30.07052242394282,22.436753973663162,10.346133564238706,-12.090620409424456,1.3179180000000001,True,23.442805711830363,1.364470862595117,1.7982607102896315
1107022.0,2015-07-31 19:31:04,23.4095129955412,30.651037072934397,22.414944848103097,10.345782432429107,-12.06916241567399,1.3256569999999999,True,23.44274794212959,1.3391147028913435,1.7752067796908295
1107082.0,2015-07-31 19:32:04,23.372261346314108,31.226308504212135,22.420355701263365,10.318622078497778,-12.101733622765586,1.3217180000000002,True,23.44270556452783,1.312184055989255,1.7343372861140065
1107142.0,2015-07-31 19:33:04,23.384174098059233,30.078638417252893,22.42408782144552,10.295077766554602,-12.12901005489092,0.9928859999999999,True,23.442681701566553,1.363167140507688,1.3534695694701162
1107202.0,2015-07-31 19:34:04,23.375920519360033,29.710978443564585,22.411284776419862,10.568868190019966,-11.842416586399896,0.0,False,23.442716662054757,0.0,0.0
1107262.0,2015-07-31 19:35:04,23.403887845315012,29.907088051027674,22.382342834580665,10.798951963827424,-11.583390870753242,0.0,False,23.44302744902383,0.0,0.0
1107322.0,2015-07-31 19:36:04,23.40399942786119,30.391503675278383,22.298456594620163,10.94897152371963,-11.349485070900533,0.0,False,23.443341792292365,0.0,0.0
1107382.0,2015-07-31 19:37:04,23.41022827364487,30.883186955167066,22.143998708526745,11.14713928753454,-10.996859420992205,0.0,False,23.44366492830603,0.0,0.0
1107442.0,2015-07-31 19:38:04,23.433804005046404,30.97473564733013,22.00995220788658,11.376268281165446,-10.633683926721135,0.0,False,23.44399698890776,0.0,0.0
1107502.0,2015-07-31 19:39:04,23.43199944906104,30.988059678210867,21.858873411659673,11.575052099475219,-10.283821312184454,0.0,False,23.444330706279725,0.0,0.0
1107562.0,2015-07-31 19:40:04,23.453126979671183,31.27136839401639,21.732528917882757,11.733739121928055,-9.998789795954702,0.0,False,23.44466465959512,0.0,0.0
1107622.0,2015-07-31 19:41:04,23.46967875545343,31.33965253671338,21.62411733244759,11.880715593119318,-9.743401739328272,0.0,False,23.445003752589052,0.0,0.0
1107682.0,2015-07-31 19:42:04,23.47280335532156,31.502490833163755,21.525698895211754,12.027864558963094,-9.49783433624866,0.91126,True,23.44534407967083,1.3044617225968747,1.1887037893336279
1107742.0,2015-07-31 19:43:04,23.48012935724004,30.9452784915996,21.63900258075438,13.879138147922012,-7.759864432832368,1.199452,True,23.44543994078018,1.3292826367385757,1.594410717201358
1107802.0,2015-07-31 19:44:04,23.512942807635778,30.46460370728989,21.981838827576546,13.092102911700579,-8.889735915875967,1.19152,True,23.445441309127915,1.3518590436975297,1.6107670877464806
1107862.0,2015-07-31 19:45:04,23.498208684405455,29.67323357056421,22.139265112817412,12.080263317893383,-10.05900179492403,1.193537,True,23.44543089495506,1.386005202293955,1.6542484911303204
1107922.0,2015-07-31 19:46:04,23.512851454550034,29.83469985768389,22.23403069565688,11.353013489160332,-10.881017206496548,1.226056,True,23.44539688894785,1.3795498499677694,1.6914053708520835
1107982.0,2015-07-31 19:47:04,23.51113639861216,30.418892102162744,22.306417970401824,10.953339111561238,-11.353078858840586,1.247737,True,23.445358255804297,1.3537894123172012,1.6891731399564278
1108042.0,2015-07-31 19:48:04,23.497060845490385,30.90153425145788,22.352514694657696,10.62106363172305,-11.731451062934646,1.241542,True,23.445330693346868,1.3319503510972037,1.6536723028019245
1108102.0,2015-07-31 19:49:04,23.47877673518081,31.02966430619586,22.408301962625917,10.44236832490172,-11.965933637724197,1.223912,True,23.4453191301517,1.3255129966433765,1.6223112627477885
1108162.0,2015-07-31 19:50:04,23.489161114722943,30.994809038628684,22.43466456327123,10.350106898069937,-12.084557665201293,1.243597,True,23.445316214744448,1.3275020367319095,1.6508775503736925
1108222.0,2015-07-31 19:51:04,23.491641836624616,30.22700202330352,22.462576209613683,10.346312210217844,-12.116263999395839,1.248619,True,23.44530683935756,1.3613690822760014,1.6998313021423785
1108282.0,2015-07-31 19:52:04,23.460983037343905,29.9449046204261,22.476740974032086,10.4427256168814,-12.034015357150686,1.243373,True,23.44527335023832,1.3724240195780149,1.7064349704947752
1108342.0,2015-07-31 19:53:04,23.46121982137585,29.806706219869607,22.466704597259096,10.470976328954396,-11.995728268304699,1.2340030000000002,True,23.445233011202752,1.3785105642220208,1.7010861717816665
1108402.0,2015-07-31 19:54:04,23.47868653608328,30.034279027389232,22.491936034472342,10.468345920258912,-12.02359011421343,1.2488480000000002,True,23.44519127891558,1.3692728829368697,1.7100137013099441
1108462.0,2015-07-31 19:55:04,23.452902541666532,30.143893558839785,22.50581980882785,10.44863325584436,-12.057186552983492,1.2562170000000001,True,23.445152023350733,1.363319850296548,1.7126255723799788
1108522.0,2015-07-31 19:56:04,23.451200802248486,29.696496277826,22.494558604760233,10.421004725159898,-12.073553879600334,1.258833,True,23.44511392131682,1.3829156331144907,1.7408598351804139
1108582.0,2015-07-31 19:57:04,23.457135567431642,29.67933514420327,22.489680911251735,10.37681139702056,-12.112869514231175,1.2651679999999998,True,23.44506179275042,1.3839310846385624,1.7509053224900004
1108642.0,2015-07-31 19:58:04,23.448200468335653,30.07312832539372,22.48602804478845,10.34705759538044,-12.138970449408012,1.2970500000000003,True,23.445007330355754,1.3662244324991188,1.7720614001729824
1108702.0,2015-07-31 19:59:04,23.439512722908987,29.92542154524356,22.4636209152399,10.323328476878272,-12.140292438361628,1.280359,True,23.444955511928878,1.3723366471339078,1.7570835771877231
1108762.0,2015-07-31 20:00:04,23.40965067165954,29.61129570244485,22.462763535732964,10.270837351375093,-12.191926184357872,1.2853569999999999,True,23.44490403025243,1.38483480114788,1.7800071054990354
1108822.0,2015-07-31 20:01:04,23.419568540179963,29.504832475061423,22.460983934346153,10.243171861333296,-12.217812073012857,1.3484299999999998,True,23.44484171707446,1.3899516992691419,1.8742525698454886
1108882.0,2015-07-31 20:02:04,23.404387800889975,30.276742227774733,22.49752700953463,10.442935063870923,-12.054591945663706,1.348851,True,23.444757939762475,1.3553458912681409,1.8281596607829231
1108942.0,2015-07-31 20:03:04,23.432356323554153,30.521457768992345,22.50248395626176,10.622160148740868,-11.880323807520892,1.3588729999999998,True,23.444697600257896,1.3458162300855254,1.8287933380250079
1109002.0,2015-07-31 20:04:04,23.429865150247085,30.698693103011514,22.486604433941675,10.701559070729623,-11.785045363212053,1.356039,True,23.44464191977553,1.337914240329059,1.8142638885415767
1109062.0,2015-07-31 20:05:04,23.416287406701514,30.48321320313457,22.470523175594035,10.749775020528368,-11.720748155065667,1.3531549999999999,True,23.444592456472726,1.3467912212200468,1.8224172749500123
1109122.0,2015-07-31 20:06:04,23.41498688497144,30.69669482217739,22.475811546425874,10.796087466762986,-11.679724079662888,1.36331,True,23.444537214392117,1.3373479493203788,1.8232198327879656
1109182.0,2015-07-31 20:07:04,23.390597284142522,30.623870421830084,22.45328913858323,10.823260146303141,-11.630028992280089,1.35549,True,23.44448566540458,1.339477469864369,1.8156483156264536
1109242.0,2015-07-31 20:08:04,23.39563363351098,31.22428404485103,22.442380973660264,10.842104224096358,-11.600276749563905,1.358725,True,23.444434071978154,1.313300668302788,1.7844144505397055
1109302.0,2015-07-31 20:09:04,23.386035314302664,31.51118706233209,22.435954233810346,10.846933827492045,-11.589020406318301,1.3466090000000002,True,23.444399953599152,1.3002644692459333,1.7509478366667972
1109362.0,2015-07-31 20:10:04,23.377438976702777,31.188533370291506,22.41113347441424,10.876170177353579,-11.53496329706066,1.3464139999999998,True,23.44437790652412,1.3140725492818328,1.7692856773687493
1109422.0,2015-07-31 20:11:04,23.373100675040902,31.10498443452918,22.41902280145802,10.900915735520856,-11.518107065937164,0.77354,True,23.44434607345716,1.3175551831379997,1.0191816363645683
1109482.0,2015-07-31 20:12:04,23.37539225257414,31.218781742649988,22.417812384358246,11.495252736568801,-10.922559647789445,0.0,False,23.444469315885527,0.0,0.0
1109542.0,2015-07-31 20:13:04,23.38108053490842,30.88592373324656,22.349445422218775,11.594358198695918,-10.755087223522857,0.0,False,23.444807457294672,0.0,0.0
1109602.0,2015-07-31 20:14:04,23.378910957437384,30.542594406056757,22.297080465550394,11.642814413815753,-10.654266051734641,0.0,False,23.445139546852793,0.0,0.0
1109662.0,2015-07-31 20:15:04,23.392475206304553,30.77395152677977,22.188474337068065,11.77520966079275,-10.413264676275315,0.0,False,23.445465394478973,0.0,0.0
1109722.0,2015-07-31 20:16:04,23.426958894638666,30.13536249771076,22.04432661514501,11.903200363537165,-10.141126251607846,0.0,False,23.445795438332638,0.0,0.0
1109782.0,2015-07-31 20:17:04,23.43486062334196,30.171097012448595,21.927773526842813,12.052573167012604,-9.87520035983021,0.0,False,23.446113877481277,0.0,0.0
1109842.0,2015-07-31 20:18:04,23.438831350208936,29.874022703191702,21.805398911082804,12.178598776758037,-9.626800134324768,0.0,False,23.44643295989309,0.0,0.0
1109902.0,2015-07-31 20:19:04,23.46262598192246,29.975696124780804,21.700769878017947,12.304482707836668,-9.39628717018128,0.550519,True,23.446746640740397,1.3711424522444398,0.7548399716671567
1109962.0,2015-07-31 20:20:04,23.471149206609404,29.70920697622635,21.640666904497273,13.93183879679769,-7.708828107699583,1.1500650000000001,True,23.4469049843304,1.3832338514964733,1.5908088394212916
1110022.0,2015-07-31 20:21:04,23.478805915892156,29.83880534544703,21.931808250753765,13.744900883450093,-8.186907367303672,1.196321,True,23.446884499932874,1.377872473466871,1.6483777753303606
1110082.0,2015-07-31 20:22:04,23.50171152343019,30.090544200361062,22.118925780320147,12.678623218023091,-9.440302562297056,1.1749759999999998,True,23.446854470676378,1.3678114201275224,1.6071455911757555
1110142.0,2015-07-31 20:23:04,23.48529035950144,30.11585743294555,22.231033471892786,11.689539610639725,-10.54149386125306,1.19154,True,23.44683784494679,1.3659764945027715,1.6276156322598323
1110202.0,2015-07-31 20:24:04,23.4742490383048,30.122906155617493,22.285876901294216,11.126822917367912,-11.159053983926304,1.212085,True,23.446817243972834,1.3651811341328952,1.6547155749654705
1110262.0,2015-07-31 20:25:04,23.465437168204954,30.60642636288609,22.320510685730863,10.776214634556453,-11.54429605117441,1.228829,True,23.446791010457705,1.343534894576904,1.6509746409680421
1110322.0,2015-07-31 20:26:04,23.45206629887994,30.81618657783465,22.38598849633773,10.543149322407986,-11.842839173929745,1.2280140000000002,True,23.44677424428967,1.3337245467962144,1.6378324156094066
1110382.0,2015-07-31 20:27:04,23.475102202699414,31.36603949143425,22.396183380180158,10.399209911183444,-11.996973468996714,1.249993,True,23.4467638759205,1.3105621169646569,1.638193472271002
1110442.0,2015-07-31 20:28:04,23.461594596469702,31.55661554579829,22.424419245500438,10.349361512890276,-12.075057732610162,1.2557930000000002,True,23.446763684449614,1.3015892224291463,1.634526634401965
1110502.0,2015-07-31 20:29:04,23.46414678731501,31.56983544770104,22.431516036967167,10.447869390103993,-11.983646646863175,1.261135,True,23.446767564478282,1.3011201978831575,1.6408882207573756
1110562.0,2015-07-31 20:30:04,23.45553698869927,31.71221418548874,22.450731411460296,10.493935422743625,-11.95679598871667,1.259375,True,23.446770389382344,1.2944817232043047,1.6302379201604211
1110622.0,2015-07-31 20:31:04,23.442885025635892,30.350180886569262,22.45115649848192,10.520171747483033,-11.930984750998888,1.250531,True,23.446777919445278,1.3538096301009042,1.6929809105397138
1110682.0,2015-07-31 20:32:04,23.431645753065,30.23156091144181,22.451437488391722,10.52498902979953,-11.926448458592192,1.259758,True,23.44674749354708,1.3585308102109914,1.7114200564097781
1110742.0,2015-07-31 20:33:04,23.417593217812616,30.08282837663585,22.450680977492617,10.523676905513131,-11.927004071979486,1.258356,True,23.44671094254627,1.3644522515871458,1.7169666774981944
1110802.0,2015-07-31 20:34:04,23.39330466708387,29.957672692553007,22.45584686572237,10.49808740271056,-11.957759463011811,1.2649160000000002,True,23.446670373872784,1.368887051252403,1.7315271333219848
1110862.0,2015-07-31 20:35:04,23.410071355484632,30.172137993247752,22.438230971317928,10.473107760773985,-11.965123210543943,1.2735509999999999,True,23.446624216607567,1.3601948865157956,1.7322775579170777
1110922.0,2015-07-31 20:36:04,23.397326466305767,30.12091924106404,22.44349052291437,10.420062213381934,-12.023428309532436,1.272563,True,23.44658199108907,1.3618864570908815,1.7330863154949436
1110982.0,2015-07-31 20:37:04,23.38692153475121,30.307682122432357,22.444268647826043,10.401957363550755,-12.042311284275288,1.2874340000000002,True,23.446538519822884,1.353217629875576,1.7421783861012325
1111042.0,2015-07-31 20:38:04,23.39436661418565,30.497781811629487,22.41782679388507,10.374187148617166,-12.043639645267904,1.309817,True,23.446496418446852,1.3451869009820565,1.7619486710836143
1111102.0,2015-07-31 20:39:04,23.371641659741172,30.54154091928256,22.439117169355725,10.420610471919467,-12.018506697436258,1.3157,True,23.446453729417286,1.3422638130887972,1.7660164988809306
1111162.0,2015-07-31 20:40:04,23.365730892149035,30.871158346184487,22.409469150765727,10.62556058358639,-11.783908567179337,1.332018,True,23.446410712333122,1.3275117300747699,1.7682695196707348
1111222.0,2015-07-31 20:41:04,23.38333030972511,31.121669246853298,22.406515156124208,10.750452643337244,-11.656062512786963,1.322546,True,23.446373130727387,1.317271369980188,1.7421519812818176
1111282.0,2015-07-31 20:42:04,23.381368823713718,31.15788394754083,22.429541904262962,10.801871902522151,-11.62767000174081,1.3292830000000002,True,23.446345761652275,1.3155928872637332,1.7487952599605974
1111342.0,2015-07-31 20:43:04,23.358078974165487,31.428281186707785,22.404742759242747,10.846496452799942,-11.558246306442806,0.7559159999999999,True,23.446317639386567,1.3026804215336707,0.9847169735240461
1111402.0,2015-07-31 20:44:04,23.38838855204218,31.27654598222673,22.413964986340474,11.344253671033483,-11.069711315306991,0.0,False,23.44645379203149,0.0,0.0
1111462.0,2015-07-31 20:45:04,23.371652928647457,31.514808266032265,22.346253667655922,11.44495462147263,-10.901299046183292,0.0,False,23.446792946570042,0.0,0.0
1111522.0,2015-07-31 20:46:04,23.377241326767983,31.34835839606265,22.293045741591087,11.574553122429027,-10.71849261916206,0.0,False,23.447136422513054,0.0,0.0
1111582.0,2015-07-31 20:47:04,23.400660420943844,31.057259982334973,22.157399756551225,11.717433044329466,-10.439966712221759,0.0,False,23.447476868983852,0.0,0.0
1111642.0,2015-07-31 20:48:04,23.442348966353258,31.194959709201488,22.00991618349223,11.852015170101673,-10.157901013390557,0.0,False,23.447812022042466,0.0,0.0
1111702.0,2015-07-31 20:49:04,23.44665361287504,31.41994071798831,21.886612138466905,12.000057364819725,-9.88655477364718,0.0,False,23.448149670057685,0.0,0.0
1111762.0,2015-07-31 20:50:04,23.452493510467047,31.63637963708521,21.76515974639713,12.156877869931968,-9.608281876465163,0.0,False,23.44849139827656,0.0,0.0
1111822.0,2015-07-31 20:51:04,23.47366178479678,31.412418516254203,21.69691527572861,12.281776165967667,-9.415139109760943,0.743136,True,23.448837051474765,1.3084596516568103,0.9723634716936355
1111882.0,2015-07-31 20:52:04,23.46120355802982,31.40753372248159,21.68860806764459,14.127511911728087,-7.561096155916504,1.1784799999999997,True,23.448976223835864,1.3081266724494975,1.5416011209482836
1111942.0,2015-07-31 20:53:04,23.48204826842092,31.573421549193,21.970671287844333,13.42580173048082,-8.544869557363512,1.1776209999999998,True,23.44899667677586,1.3017495985472676,1.5329676639908316
1112002.0,2015-07-31 20:54:04,23.486719666691457,31.5721820439766,22.142154263642553,12.282995888081055,-9.859158375561497,1.19221,True,23.449022165535347,1.3020094817414614,1.5522687242269877
1112062.0,2015-07-31 20:55:04,23.500442938801644,31.461321123442232,22.239780177373422,11.474683795084669,-10.765096382288753,1.1906320000000001,True,23.449043665416028,1.3074870433362458,1.556735913381521
1112122.0,2015-07-31 20:56:04,23.482842371152653,30.730394837304846,22.2932474777537,11.00041542751122,-11.29283205024248,1.1960309999999998,True,23.449062369556753,1.3388496542519956,1.6013056908246683
1112182.0,2015-07-31 20:57:04,23.4856387591614,30.550346712413848,22.3606706014851,10.667721047310645,-11.692949554174456,1.1977579999999999,True,23.44905832166956,1.3468887325685692,1.6132467545438642
1112242.0,2015-07-31 20:58:04,23.477133500738656,30.22802147289772,22.384677210889677,10.4924939342361,-11.892183276653578,1.2030880000000002,True,23.449048547173465,1.360686376070722,1.637025450814173
1112302.0,2015-07-31 20:59:04,23.484120486462405,30.002290928322207,22.41341021175688,10.375542394262705,-12.037867817494174,1.2120140000000001,True,23.449027872723306,1.370918208692033,1.6615720617896659
1112362.0,2015-07-31 21:00:04,23.46295898462252,30.316553784683705,22.451041220735135,10.347186959815907,-12.103854260919228,1.226469,True,23.448998064914452,1.3561706910219464,1.6633013112469957
1112421.0,2015-07-31 21:01:03,23.45179348036008,30.258981774114147,22.433021854069388,10.397146241556612,-12.035875612512775,1.233996,True,23.448973784140378,1.3582110341128328,1.6760269832510994
1112481.0,2015-07-31 21:02:03,23.46106895406747,30.557045879020432,22.429433831434114,10.4212757741875,-12.008158057246614,1.2434189999999998,True,23.4489452704374,1.3455139376217995,1.6730375948037601
1112541.0,2015-07-31 21:03:03,23.43596590190793,30.278287401594078,22.435183313101987,10.420770637260581,-12.014412675841406,1.244921,True,23.448922899998426,1.3566663413598425,1.6889424183520365
1112601.0,2015-07-31 21:04:03,23.428244661221356,30.78962790294193,22.42797124335073,10.419218264988789,-12.00875297836194,1.262159,True,23.448891867530744,1.3338448854179847,1.6835243267342783
1112661.0,2015-07-31 21:05:03,23.420664182590507,31.366780766030896,22.419325405726404,10.400232505609544,-12.01909290011686,1.268051,True,23.44887116093496,1.308136062911646,1.6587832427111757
1112721.0,2015-07-31 21:06:03,23.426271738590316,31.704756112406624,22.43932611064536,10.377489019769191,-12.06183709087617,1.2758530000000001,True,23.44886600303031,1.293522932583783,1.6503451141058174
1112781.0,2015-07-31 21:07:03,23.401165431496146,31.88492728363256,22.425838603582463,10.34422389997459,-12.081614703607872,1.277838,True,23.448868805395605,1.2844975497671327,1.6413797799993333
1112841.0,2015-07-31 21:08:03,23.39617174561276,31.311375223354155,22.41662358132967,10.32303278690331,-12.09359079442636,1.292083,True,23.448876453637542,1.3094952115881993,1.6919765014745154
