time_s,timestamp,indoor_c,outdoor_c,return_air_c,supply_air_c,supply_return_delta_c,cooling_electric_kw,is_cooling,predicted_indoor_c,effective_cop,estimated_cooling_capacity_kw
1112901.0,2015-07-31 21:09:03,23.398226402003456,31.102756617813416,22.414570194849087,10.295250252313334,-12.119319942535753,1.2843980000000002,True,23.448863077898714,1.3187578294541427,1.6938099186352422
1112961.0,2015-07-31 21:10:03,23.379854626451003,30.74175843666992,22.39577270253882,10.274983170795224,-12.120789531743597,1.315671,True,23.44884555933524,1.3338219977148704,1.7548709215555214
1113021.0,2015-07-31 21:11:03,23.364139899969437,30.920572427880767,22.41115508918436,10.372634776394023,-12.038520312790336,1.319778,True,23.448808527531476,1.3252692029301048,1.7490611381046877
1113081.0,2015-07-31 21:12:03,23.37146944473127,30.98848456233239,22.38715568455399,10.569558133323872,-11.817597551230117,1.308989,True,23.448775762455195,1.3226055835771733,1.7312761602411004
1113141.0,2015-07-31 21:13:03,23.34710025562315,30.43894966467221,22.39392105248353,10.673998299358134,-11.719922753125397,1.3011799999999998,True,23.44874803330923,1.3456954110665211,1.7509919549715356
1113201.0,2015-07-31 21:14:03,23.35473177203234,30.134730066748983,22.38299127283752,10.726452471944887,-11.656538800892632,1.3056199999999998,True,23.448705931408504,1.3594064899032359,1.7748683013474624
1113261.0,2015-07-31 21:15:03,23.354290765741123,30.089557005581774,22.381550299561656,10.77614071205007,-11.605409587511586,1.295464,True,23.4486534181204,1.3613732128128073,1.7636099877633304
1113321.0,2015-07-31 21:16:03,23.349853811656473,30.24267383981628,22.379028596787286,10.82630944945311,-11.552719147334177,1.083032,True,23.44860243492073,1.354446085368381,1.4669084527286884
1113381.0,2015-07-31 21:17:03,23.34193954512351,30.778837541360904,22.37276756942119,11.170357116322489,-11.2024104530987,0.0,False,23.44861618663619,0.0,0.0
1113441.0,2015-07-31 21:18:03,23.367331457059752,31.229337018569822,22.347932401010695,11.419149502123624,-10.928782898887071,0.0,False,23.44894626200675,0.0,0.0
1113501.0,2015-07-31 21:19:03,23.368339073536628,31.19697006379189,22.266394947553618,11.499392397828874,-10.767002549724744,0.0,False,23.449284513816767,0.0,0.0
1113561.0,2015-07-31 21:20:03,23.385591183882017,30.988156424294814,22.154661908333846,11.64032568879749,-10.514336219536355,0.0,False,23.449622171601202,0.0,0.0
1113621.0,2015-07-31 21:21:03,23.392283843729462,30.722239194066315,22.005557240837767,11.784523899352232,-10.221033341485535,0.0,False,23.449956030564763,0.0,0.0
1113681.0,2015-07-31 21:22:03,23.40310738345835,30.62302113730009,21.896180197792507,11.93584332243919,-9.960336875353317,0.0,False,23.450285053602332,0.0,0.0
1113741.0,2015-07-31 21:23:03,23.410544183471718,30.913804909838717,21.77220610297313,12.080793095889751,-9.691413007083378,0.0,False,23.4506122685635,0.0,0.0
1113801.0,2015-07-31 21:24:03,23.445708375402976,30.93897012375197,21.68527942059358,12.204237578176084,-9.481041842417497,0.0,False,23.45094475909526,0.0,0.0
1113861.0,2015-07-31 21:25:03,23.465548673769174,30.34503567923592,21.59452695706848,12.383850881696706,-9.210676075371776,1.0633719999999998,True,23.451277700664473,1.3550322949949447,1.440903401593364
1113921.0,2015-07-31 21:26:03,23.46041552734569,30.678119719456102,21.791147689997025,13.736603072979376,-8.05454461701765,1.1801210000000002,True,23.451299799326353,1.3401619857451916,1.5815533027796016
1113981.0,2015-07-31 21:27:03,23.485650993612957,30.705697669763783,22.043426007079162,12.801439388299094,-9.241986618780068,1.203977,True,23.451298604873404,1.3400589943436036,1.613400207832829
1114041.0,2015-07-31 21:28:03,23.47768262498596,31.006931940633624,22.15082171523383,11.738168313516248,-10.41265340171758,1.209605,True,23.45129155687394,1.3264643603281474,1.604497922574729
1114101.0,2015-07-31 21:29:03,23.473190409078107,31.214413674676585,22.244917246044185,11.158695840106946,-11.08622140593724,1.211281,True,23.451291748533915,1.317144555442001,1.5954321742603423
1114161.0,2015-07-31 21:30:03,23.48884024421654,31.4937538371847,22.29425615882127,10.749128198612873,-11.545127960208397,1.208242,True,23.451297547946368,1.3055509497087507,1.5774214905780004
1114221.0,2015-07-31 21:31:03,23.47422003130844,31.56731902770761,22.348559224127026,10.550325964409334,-11.798233259717692,1.2060130000000002,True,23.451312345668324,1.301673724446053,1.569835433440358
1114281.0,2015-07-31 21:32:03,23.482164623131304,31.891612370350973,22.388510198990776,10.39580331642981,-11.992706882560967,1.2135230000000001,True,23.4513298972807,1.2877648991667803,1.562732323731569
1114341.0,2015-07-31 21:33:03,23.46486690247256,31.67371238552921,22.40418798483013,10.350747559608559,-12.053440425221572,1.241201,True,23.451354908227163,1.2965847280285452,1.6093222610137583
1114401.0,2015-07-31 21:34:03,23.462419511727614,31.363649427082933,22.443764307389024,10.401131895808374,-12.04263241158065,1.237683,True,23.45136606563255,1.3101095836609602,1.6215003598342483
1114461.0,2015-07-31 21:35:03,23.471634241289603,31.39966513890808,22.454060059197054,10.475781290824516,-11.978278768372538,1.23815,True,23.4513690257415,1.3089312316723898,1.6206532044951696
1114521.0,2015-07-31 21:36:03,23.451388501816858,31.00760070003709,22.445940176360466,10.467908545469584,-11.978031630890882,1.2451960000000002,True,23.45137292096093,1.325278890109742,1.6502319728490906
1114581.0,2015-07-31 21:37:03,23.439428988920056,30.97159734150702,22.458966572230896,10.468081031274842,-11.990885540956054,1.254323,True,23.45136330313595,1.326336019771508,1.6636537753278573
1114641.0,2015-07-31 21:38:03,23.439108237284945,31.10274787092254,22.473152951251098,10.47133978113189,-12.001813170119208,1.2586750000000002,True,23.45135009805246,1.3205556553078186,1.6621503894445688
1114701.0,2015-07-31 21:39:03,23.43341496606113,31.135379247136648,22.465818398644583,10.473286406787462,-11.99253199185712,1.25986,True,23.451339584483467,1.3188706452557122,1.6615923711318614
1114761.0,2015-07-31 21:40:03,23.425061888415197,31.144396750034996,22.462143917443953,10.442356004518539,-12.019787912925414,1.2744870000000001,True,23.451329714332015,1.3181069173473094,1.6799101307692206
1114821.0,2015-07-31 21:41:03,23.415285532268477,30.75956599123402,22.455515441877086,10.444099343250622,-12.011416098626464,1.275194,True,23.451316092145124,1.3345968391289196,1.7018698816761635
1114881.0,2015-07-31 21:42:03,23.395101767701053,30.20586819381773,22.465407721710946,10.423770658423612,-12.041637063287334,1.269981,True,23.451290791362428,1.3580537152749095,1.7247024153785449
1114941.0,2015-07-31 21:43:03,23.415372754438376,30.16924609169997,22.44753965654284,10.374082425177281,-12.073457231365559,1.280066,True,23.451250444655912,1.3605551192805552,1.741600349316983
1115001.0,2015-07-31 21:44:03,23.380964952867924,30.49496538487736,22.428425150477693,10.371827789256335,-12.056597361221359,1.298616,True,23.451206146072277,1.3447215026590627,1.7462768588971014
1115061.0,2015-07-31 21:45:03,23.37946177646409,30.792456091916225,22.44398765837189,10.598640474782014,-11.845347183589874,1.29769,True,23.451166375219643,1.331575714431388,1.727972488860468
1115121.0,2015-07-31 21:46:03,23.384608498169715,30.509674911146064,22.420276447806575,10.726563355770732,-11.693713092035843,1.305053,True,23.45113580503292,1.3442349674809932,1.7542978770159727
1115181.0,2015-07-31 21:47:03,23.37591075231421,30.806598318465934,22.395059421270744,10.802401680517493,-11.592657740753252,1.30121,True,23.45109467183604,1.3307977997661187,1.7316474050336712
1115241.0,2015-07-31 21:48:03,23.369298796269423,30.98180199294783,22.434167427622025,10.826697542610283,-11.607469885011742,1.295044,True,23.45106355042872,1.322803958059845,1.713089329061654
1115301.0,2015-07-31 21:49:03,23.363946190027022,30.41982278987255,22.420103531288113,10.870176294399307,-11.549927236888806,1.3053789999999998,True,23.451039404264517,1.3472770184435656,1.758707127058843
1115361.0,2015-07-31 21:50:03,23.358791609830917,30.677362914756564,22.40385656139629,10.871229690094388,-11.5326268713019,1.312121,True,23.450995476134405,1.3357271869829614,1.7526356923112705
1115421.0,2015-07-31 21:51:03,23.357814935092456,30.973321761485533,22.377616443283728,10.900404438128497,-11.47721200515523,1.316684,True,23.45095742459117,1.3226718982341097,1.7415409256544805
1115481.0,2015-07-31 21:52:03,23.359197203352835,31.29166394766249,22.369258800693288,10.900392117686895,-11.468866683006393,1.322512,True,23.450927045483667,1.3087362019261581,1.730819331881767
1115541.0,2015-07-31 21:53:03,23.353547006665597,31.510132255756535,22.370915919256245,10.903570785367371,-11.467345133888873,1.3156180000000002,True,23.450904694791795,1.2988824404784847,1.7088331185774233
1115601.0,2015-07-31 21:54:03,23.344367563192776,31.124016725614723,22.374129288970526,10.903576945525986,-11.47055234344454,1.3284259999999999,True,23.45089083098598,1.3154550937838443,1.747484748414897
1115661.0,2015-07-31 21:55:03,23.32738669736261,30.909949431006005,22.35007224528153,10.898266845693326,-11.451805399588205,1.320584,True,23.45086177903284,1.3241203428031207,1.7486121387803164
1115721.0,2015-07-31 21:56:03,23.329736239695595,30.952976548763058,22.348854623177324,10.897348974609352,-11.451505648567972,1.323002,True,23.450828407223135,1.322331882163114,1.7494477247655642
1115781.0,2015-07-31 21:57:03,23.324902911954062,31.183878490105588,22.33889029515841,10.901919849376497,-11.436970445781913,1.3240669999999999,True,23.450795669584128,1.3119673693861598,1.7371326988810243
1115841.0,2015-07-31 21:58:03,23.32019609062129,31.09651493647433,22.320611554014256,10.90004714598745,-11.420564408026806,1.3178400000000001,True,23.45076963264526,1.3156015169676296,1.7337523031206212
1115901.0,2015-07-31 21:59:03,23.31337788458648,31.212891150051775,22.34254316195954,10.877439180340657,-11.465103981618883,1.318396,True,23.450742664320316,1.3101850591712132,1.7273427412710907
1115961.0,2015-07-31 22:00:03,23.315818437321955,31.24687782107253,22.305538976891658,10.901581037953703,-11.403957938937955,1.306323,True,23.450719062877955,1.3087980789908547,1.7097130329415702
1116021.0,2015-07-31 22:01:03,23.292154316306686,31.38384806327598,22.313983078353488,10.870274857739734,-11.443708220613754,1.2592670000000001,True,23.450699796696682,1.3017355086912672,1.6392325688231262
1116081.0,2015-07-31 22:02:03,23.302803772340646,31.604797261262647,22.301922134750978,10.894749366591823,-11.407172768159155,0.0,False,23.45069748750203,0.0,0.0
1116141.0,2015-07-31 22:03:03,23.312188931907595,31.41446798796401,22.26978843854318,11.420769637257377,-10.849018801285803,0.0,False,23.451042526999398,0.0,0.0
1116201.0,2015-07-31 22:04:03,23.33675757776927,31.32392028295534,22.199541009214688,11.478774174626203,-10.720766834588485,0.0,False,23.45138410327388,0.0,0.0
1116261.0,2015-07-31 22:05:03,23.325719451509464,31.331473099370985,22.101403550666735,11.56940934701609,-10.531994203650644,0.0,False,23.451724028723802,0.0,0.0
1116321.0,2015-07-31 22:06:03,23.35880456069066,31.43608676365416,21.96665097376389,11.716940227556673,-10.249710746207217,0.0,False,23.452064085181664,0.0,0.0
1116381.0,2015-07-31 22:07:03,23.3914153714023,30.752333556490008,21.847266375655757,11.863054268270982,-9.984212107384774,0.0,False,23.452406035563985,0.0,0.0
1116441.0,2015-07-31 22:08:03,23.39009866262193,30.09203665163827,21.70395442796932,11.999656951344981,-9.70429747662434,0.0,False,23.45273556070679,0.0,0.0
1116501.0,2015-07-31 22:09:03,23.436484780013316,29.853815573019244,21.57843849692385,12.155153010815537,-9.423285486108314,0.539169,True,23.45305308687324,1.375351799953241,0.741547054628989
1116561.0,2015-07-31 22:10:03,23.436376059422106,29.76873401822471,21.52734880911711,13.55613956125554,-7.971209247861571,1.133694,True,23.453211709658625,1.379087778999636,1.5634635405252133
1116621.0,2015-07-31 22:11:03,23.459476882049803,29.992817671775324,21.82535638445766,13.43363752416888,-8.39171886028878,1.150594,True,23.45319745861765,1.3702512178556767,1.5766028297574344
1116681.0,2015-07-31 22:12:03,23.457858894795528,30.02787958455939,22.03475135076009,12.364132042443051,-9.670619308317038,1.1770239999999998,True,23.453184781528087,1.3686385219952655,1.6109203877129552
1116741.0,2015-07-31 22:13:03,23.47619814961528,30.20215078551629,22.139805477897216,11.454478306315066,-10.68532717158215,1.180865,True,23.453165576220876,1.3617827016746435,1.608081530013028
1116801.0,2015-07-31 22:14:03,23.47593391290546,30.636707731732585,22.23038503411989,10.976415254112595,-11.253969780007296,1.179821,True,23.453150326721072,1.3426650290258346,1.5841043972102893
1116861.0,2015-07-31 22:15:03,23.47276936503321,30.8214477544165,22.29937161277481,10.654143949063723,-11.645227663711086,1.1851479999999999,True,23.45314796269331,1.3344034764378634,1.5814656112933807
1116921.0,2015-07-31 22:16:03,23.48398838328502,30.66414252989896,22.33815539962207,10.470341827885013,-11.867813571737058,1.198035,True,23.45314947067792,1.341812939070231,1.607538864459004
1116981.0,2015-07-31 22:17:03,23.48687605283993,30.782977438013827,22.394216451966333,10.375788802539274,-12.018427649427059,1.1983510000000002,True,23.453142814981693,1.3367151162447517,1.6018538962670146
1117041.0,2015-07-31 22:18:03,23.504250061095227,30.78071761837353,22.425456745924002,10.351468304182106,-12.073988441741896,1.2260949999999997,True,23.453139534035575,1.3375783517753326,1.6399981292199761
1117101.0,2015-07-31 22:19:03,23.495498302462657,30.80494072033289,22.467504337205824,10.42416491192411,-12.043339425281713,1.2387679999999999,True,23.453128469120383,1.336128554444406,1.6551532971319876
1117161.0,2015-07-31 22:20:03,23.52139352576669,30.750742269695557,22.481784379414915,10.46766213746142,-12.014122241953494,1.2406300000000001,True,23.453114593798485,1.339650012689258,1.6620099952426743
1117221.0,2015-07-31 22:21:03,23.511438024976385,30.457021831591497,22.513961306251538,10.501161346743563,-12.012799959507975,1.2377630000000002,True,23.453098600991495,1.352126233705602,1.6736118234101471
1117281.0,2015-07-31 22:22:03,23.49428827181108,30.43072558604128,22.51321920539732,10.524046518224385,-11.989172687172935,1.254446,True,23.453074742091758,1.3525283752161024,1.6966738101763388
1117341.0,2015-07-31 22:23:03,23.49315080684692,30.57775856678569,22.506446632554965,10.494865614416737,-12.011581018138228,1.247776,True,23.453045413556875,1.3460138028159672,1.6795237188224963
1117401.0,2015-07-31 22:24:03,23.478834045285847,30.698363541878383,22.507030226140976,10.503046370154234,-12.003983855986743,1.251759,True,23.45302231387142,1.3400817330460504,1.677459370075991
1117461.0,2015-07-31 22:25:03,23.47565602215924,30.910555120704228,22.50805331696912,10.496547351204827,-12.011505965764295,1.251929,True,23.453001672804838,1.3306126323897214,1.6658325422550315
1117521.0,2015-07-31 22:26:03,23.484729835429597,31.04844503296563,22.494976487034457,10.47905852149548,-12.015917965538977,1.2628899999999998,True,23.45298727224401,1.3249490076421069,1.6732648522611402
1117581.0,2015-07-31 22:27:03,23.492254441186155,31.07306772285956,22.49662640111942,10.468851057305052,-12.027775343814369,1.258768,True,23.452973935449744,1.3241972605141028,1.6668571372228163
1117641.0,2015-07-31 22:28:03,23.469917884830483,31.0840077318273,22.46702161156543,10.396973755878447,-12.070047855686981,1.271899,True,23.452962466774867,1.3227341982077805,1.6823843039662776
1117701.0,2015-07-31 22:29:03,23.490335929571803,30.92937372131818,22.464413450417698,10.474463006379434,-11.989950444038264,1.2956020000000001,True,23.452947706816904,1.3304306675155966,1.7237086336945422
1117761.0,2015-07-31 22:30:03,23.482178767786788,30.726931462660943,22.470249390811336,10.652271245559596,-11.81797814525174,1.2954409999999998,True,23.45292177543466,1.3389727510855602,1.734560199639029
1117821.0,2015-07-31 22:31:03,23.468770355854588,30.727526777623478,22.467244961876272,10.753058411627658,-11.714186550248614,1.2899569999999998,True,23.452889810276528,1.3383570527774988,1.7264230487297039
1117881.0,2015-07-31 22:32:03,23.446985690426573,30.76641183234909,22.446192346899682,10.801101876614432,-11.64509047028525,1.295581,True,23.452859392230195,1.3356896025815663,1.7304940710022285
1117941.0,2015-07-31 22:33:03,23.457419416077926,30.50107438358509,22.446286010121657,10.844568307504517,-11.60171770261714,1.2878640000000001,True,23.452828575533452,1.34781436385233,1.7358015978883174
1118001.0,2015-07-31 22:34:03,23.4618993982337,30.567082419081277,22.425327058317713,10.902406505964693,-11.52292055235302,1.299788,True,23.45279195819027,1.3451091755389073,1.748356765055365
1118061.0,2015-07-31 22:35:03,23.441775339695194,30.663419662453155,22.41710630734076,10.89473088599345,-11.52237542134731,1.3076719999999997,True,23.45275397903287,1.339988751020502,1.7522657700244815
1118121.0,2015-07-31 22:36:03,23.439771866536677,30.47342001504761,22.42807211175983,10.898451652004342,-11.529620459755487,1.303179,True,23.452716696033246,1.3482543311247122,1.7570167309807714
1118181.0,2015-07-31 22:37:03,23.450140375332413,30.65693033068841,22.414880004179963,10.89323395536547,-11.521646048814493,1.295798,True,23.452674949940167,1.3406418492239631,1.737201026940713
1118241.0,2015-07-31 22:38:03,23.446589928426746,30.65903443495128,22.423093550100536,10.9007124486473,-11.522381101453236,1.2940040000000002,True,23.452640790416357,1.3403932370071237,1.7344742102601662
1118301.0,2015-07-31 22:39:03,23.4564073929412,30.920281351948145,22.410693977836946,10.926271154500817,-11.484422823336129,1.2853899999999998,True,23.452607196180725,1.329338702049831,1.7087186742278322
1118361.0,2015-07-31 22:40:03,23.428038113831597,31.085067518758045,22.39490091420562,10.93036153311289,-11.464539381092731,1.287652,True,23.4525838297893,1.3208462855567475,1.700790361289717
1118421.0,2015-07-31 22:41:03,23.415702602335855,31.1809265783575,22.392818708247173,10.923295773697355,-11.469522934549818,1.285288,True,23.452564774321218,1.3160893222950756,1.691553812873993
1118481.0,2015-07-31 22:42:03,23.43488097154885,30.67741631497294,22.403582776440615,10.921626357130634,-11.48195641930998,1.278404,True,23.452549240102048,1.3390702408142907,1.7118727521379526
1118541.0,2015-07-31 22:43:03,23.44379173249428,30.505748064430662,22.39241523609725,10.919562687226573,-11.472852548870677,1.284282,True,23.452520554863614,1.3470097124049702,1.7299403274668799
1118601.0,2015-07-31 22:44:03,23.4284650351014,30.73300155363618,22.38923068596794,10.931519652288491,-11.45771103367945,1.286931,True,23.45248509226226,1.3363442508760106,1.7197828431241153
1118661.0,2015-07-31 22:45:03,23.41996406859095,30.81795631954954,22.383992748907808,10.899862339882905,-11.484130409024903,1.285528,True,23.45245569359498,1.3322353063954082,1.7126257889598764
1118721.0,2015-07-31 22:46:03,23.423073391077526,30.773897752432315,22.37100237767494,10.897275052247071,-11.47372732542787,1.292252,True,23.452429230105558,1.3343091250325605,1.7242636354415763
1118781.0,2015-07-31 22:47:03,23.42141222842706,30.733993954170632,22.36945333158892,10.890061447922598,-11.479391883666324,1.302782,True,23.452399577424575,1.3359905292914858,1.7405044137314205
1118841.0,2015-07-31 22:48:03,23.425310814658094,30.78054809499188,22.359337701590803,10.875276947275982,-11.484060754314822,1.2978899999999998,True,23.452365794712353,1.3341151033432341,1.7315346514781498
1118901.0,2015-07-31 22:49:03,23.401654990738713,30.923984112865803,22.368120431573224,10.878634260966672,-11.489486170606552,1.2977640000000001,True,23.452334775016237,1.3267686187212238,1.7218325497061304
1118961.0,2015-07-31 22:50:03,23.41120787398344,30.981990200798517,22.369575814583428,10.870564387569756,-11.499011427013672,1.296837,True,23.452308101586123,1.324638288961811,1.717839944742368
1119021.0,2015-07-31 22:51:03,23.41437779391658,30.646229340589137,22.357334749235196,10.873379602898025,-11.483955146337172,1.298311,True,23.45228342822229,1.3395399725959112,1.73913948136097
1119081.0,2015-07-31 22:52:03,23.406674921152423,30.712765294688506,22.354647334706325,10.844599108485179,-11.510048226221146,1.295443,True,23.45224825690494,1.336275932927334,1.7310693033791842
1119141.0,2015-07-31 22:53:03,23.409572729590945,30.712554637522278,22.344942382016562,10.851954397503107,-11.492987984513455,1.28108,True,23.452215886019374,1.3364126020460547,1.7120514562291598
1119201.0,2015-07-31 22:54:03,23.394947947528504,30.546842098279683,22.354712178348695,10.851991358813311,-11.502720819535384,1.287441,True,23.452187514326617,1.3430554391396279,1.7291046376213617
1119261.0,2015-07-31 22:55:03,23.42042197349298,30.581257794147295,22.330438989264756,10.85176343129567,-11.478675557969087,1.285958,True,23.45215240594691,1.3426623030072264,1.7266073298505669
1119321.0,2015-07-31 22:56:03,23.407963162010503,30.46745487797491,22.332333868751206,10.823309427949958,-11.509024440801248,1.280805,True,23.45211874482123,1.347118073550212,1.7253955641934793
1119381.0,2015-07-31 22:57:03,23.416062905516373,30.52793768978966,22.33870296927225,10.822982936892183,-11.515720032380068,1.2878770000000002,True,23.452083125480378,1.344814960473866,1.7319562568502014
1119441.0,2015-07-31 22:58:03,23.397245540361475,30.47788929204984,22.33674324598725,10.823906968257274,-11.512836277729976,1.299457,True,23.452047331635953,1.3461880873611645,1.7493135334380767
1119501.0,2015-07-31 22:59:03,23.396368275122516,30.610536113354076,22.354157403982985,10.79589650041206,-11.558260903570925,1.288201,True,23.452006785940025,1.3403174677191179,1.7265983022332352
1119561.0,2015-07-31 23:00:03,23.377618702884753,30.73639567675886,22.34683005655857,10.799204532326627,-11.547625524231943,1.28349,True,23.45197337836562,1.3339594745352594,1.71212364597126
1119621.0,2015-07-31 23:01:03,23.382498169937623,30.836063452888148,22.357939958029355,10.797393431135712,-11.560546526893644,1.2890610000000002,True,23.45194505530776,1.3297919409950063,1.714182929250964
1119681.0,2015-07-31 23:02:03,23.388568252309113,30.86328674762592,22.36298336323083,10.805414022527142,-11.557569340703687,1.295766,True,23.451918168169897,1.3288619030728244,1.7218940726970613
1119741.0,2015-07-31 23:03:03,23.38163224775142,31.0074151977704,22.3490059255652,10.794436531006173,-11.554569394559028,1.297923,True,23.451890237588636,1.3222200905133892,1.7161398665394096
1119801.0,2015-07-31 23:04:03,23.377319833518445,31.101228834641056,22.350605405861963,10.777157146571941,-11.573448259290021,1.2889059999999999,True,23.451866040737514,1.3179058073161094,1.6986567024845771
1119861.0,2015-07-31 23:05:03,23.360135085057724,31.00744004974981,22.364943086714803,10.768828544929328,-11.596114541785475,1.2876979999999998,True,23.451847145767477,1.3212738375537372,1.7014016780702719
1119921.0,2015-07-31 23:06:03,23.373449383771288,31.10633317174244,22.350980058882428,10.782830698691312,-11.568149360191116,1.2845840000000002,True,23.451825774136374,1.31751121513937,1.6924538267885927
1119981.0,2015-07-31 23:07:03,23.371486728865776,30.93231142641616,22.349985787381247,10.778795762315996,-11.57119002506525,1.276129,True,23.451808222757204,1.325076093521744,1.6909680301498098
1120041.0,2015-07-31 23:08:03,23.35638856822548,30.821217168349328,22.33347944217878,10.77309756920967,-11.560381872969112,1.285093,True,23.45178780380953,1.3292967295860076,1.7082699221138713
1120101.0,2015-07-31 23:09:03,23.35284754342643,30.62218808183953,22.352788479754746,10.775709497949535,-11.577078981805212,1.1667509999999999,True,23.451761578786826,1.3378917036058713,1.5609864830738538
1120161.0,2015-07-31 23:10:03,23.342031004986286,30.48009638878416,22.330165204265203,13.687727922190525,-8.642437282074678,1.2229079999999999,True,23.451762489167862,1.3436634450283267,1.6431767762327008
1120221.0,2015-07-31 23:11:03,23.374841193576444,30.54113952505209,22.33484116163737,12.3586740942459,-9.97616706739147,1.22454,True,23.4517435236873,1.3424221341796176,1.643849600188309
1120281.0,2015-07-31 23:12:03,23.354760493159706,30.65735257076888,22.324329264138704,11.520719045647784,-10.80361021849092,1.233842,True,23.451725893694512,1.3364297416169413,1.6489431452561303
1120341.0,2015-07-31 23:13:03,23.35701542965759,30.68941905873876,22.33068395491189,11.154482256987102,-11.176201697924789,1.2421179999999998,True,23.45170908034891,1.3351190246956552,1.6583753727169177
1120401.0,2015-07-31 23:14:03,23.348060753784704,30.74370674363324,22.340324063641983,10.954589633983069,-11.385734429658914,1.2322840000000002,True,23.451690903182005,1.3323384638624591,1.6418193716022869
1120461.0,2015-07-31 23:15:03,23.344576694350668,30.867832093544937,22.343263648352533,10.829315631572854,-11.513948016779679,1.2369670000000001,True,23.451677069200834,1.3267278933323794,1.6411186220316736
1120521.0,2015-07-31 23:16:03,23.350667643557948,30.900657682863077,22.349243686199888,10.743904342339558,-11.60533934386033,1.2452759999999998,True,23.451665592188736,1.3255524581923899,1.6506786629279862
1120581.0,2015-07-31 23:17:03,23.33074048203197,30.88268769295736,22.353364869040895,10.700628879164684,-11.652735989876211,1.242491,True,23.45165278137748,1.3254664077242369,1.6468800823996947
1120641.0,2015-07-31 23:18:03,23.33800043498341,30.643353077464205,22.33424315777762,10.645100763477668,-11.689142394299953,1.260132,True,23.451640211713777,1.3363083685615018,1.6839249370921425
1120701.0,2015-07-31 23:19:03,23.326512392713177,30.371551549091063,22.355533533030794,10.599010087657652,-11.756523445373142,1.268555,True,23.45161564196394,1.3477535055713779,1.7096994482600993
1120761.0,2015-07-31 23:20:03,23.32578433434542,30.243170708486844,22.35507242190431,10.576229638826334,-11.778842783077977,1.2615560000000001,True,23.45158062426273,1.3533659830663418,1.707346976133242
1120821.0,2015-07-31 23:21:03,23.318417607060525,30.225840248879692,22.358530756652787,10.594217445680174,-11.764313310972613,1.266526,True,23.451543765522906,1.3538040559578588,1.714628035776083
1120881.0,2015-07-31 23:22:03,23.3035578914353,30.06655408362901,22.362342130256522,10.669433585228134,-11.692908545028388,1.2723879999999999,True,23.45150498503058,1.3601540170319455,1.730643649423243
1120941.0,2015-07-31 23:23:03,23.330084861889876,30.02303595967047,22.331707045623656,10.72435184108452,-11.607355204539136,1.2665009999999999,True,23.451459795655,1.363233671929698,1.7265368087326343
1121001.0,2015-07-31 23:24:03,23.328651407384747,30.053076931374957,22.34523778147127,10.745616880261,-11.599620901210269,1.263574,True,23.451414988507732,1.361849843816644,1.7207980545507722
1121061.0,2015-07-31 23:25:03,23.303499493779455,30.03800085922592,22.35743561770111,10.77246922833068,-11.58496638937043,1.2664900000000001,True,23.451371910565033,1.3614068418512713,1.7242081511362166
1121121.0,2015-07-31 23:26:03,23.31357601514812,29.99953052625425,22.334725884084794,10.776941539481555,-11.557784344603238,1.26394,True,23.451327554581326,1.3635412890811929,1.723434376921283
1121181.0,2015-07-31 23:27:03,23.300413754252272,29.92297992399198,22.34290340522601,10.775358365627273,-11.567545039598738,1.2558249999999997,True,23.45128278249544,1.3663282682063569,1.7158691974202478
1121241.0,2015-07-31 23:28:03,23.31237291963926,29.892424696045563,22.32159141537845,10.776313198019542,-11.545278217358907,1.2629359999999998,True,23.4512380562595,1.3681974877534389,1.7279458623933768
1121301.0,2015-07-31 23:29:03,23.295460666714305,29.93481343993394,22.333724407654547,10.77409552335815,-11.559628884296396,1.26225,True,23.45119038892469,1.3655902158694055,1.7237162499811574
1121361.0,2015-07-31 23:30:03,23.29689725130912,29.9068806853446,22.314393755695917,10.77107702128086,-11.543316734415058,1.2650270000000001,True,23.451144179419124,1.3668814901552075,1.729141990846572
1121421.0,2015-07-31 23:31:03,23.309481878816648,29.918484620281497,22.298420570548735,10.77618383387757,-11.522236736671166,1.2706199999999999,True,23.45109634626713,1.3669246080166886,1.7368417454381646
1121481.0,2015-07-31 23:32:03,23.302135767935095,29.927528128695677,22.329315030273417,10.773393259133078,-11.555921771140339,1.2654830000000001,True,23.45104725975231,1.3662040097826609,1.7289079489117911
1121541.0,2015-07-31 23:33:03,23.304162953986,29.9829858850736,22.318248358237156,10.77414480461993,-11.544103553617227,1.262772,True,23.45099991334091,1.363854841450803,1.7222377058485134
1121601.0,2015-07-31 23:34:03,23.292895265432676,29.814338319613597,22.333472237504502,10.777101704634397,-11.556370532870105,1.259549,True,23.450954992397442,1.370774322576273,1.726557427226622
1121661.0,2015-07-31 23:35:03,23.303547481725538,29.7319496373962,22.31561858234277,10.77561709482468,-11.540001487518088,1.2574649999999998,True,23.4509059840337,1.3748650281594286,1.7288446526344956
1121721.0,2015-07-31 23:36:03,23.280292474095358,29.65970283815909,22.310214933987645,10.776159193145592,-11.534055740842053,1.267071,True,23.450855129901292,1.3770190378332834,1.7447808892864562
1121781.0,2015-07-31 23:37:03,23.29024633128451,29.65797887117473,22.31555373867961,10.777181787305372,-11.53837195137424,1.264794,True,23.45079936214837,1.3775324737664116,1.7422948076249147
1121841.0,2015-07-31 23:38:03,23.302234147876202,29.59499022010637,22.31550330486065,10.771520555890397,-11.543982748970251,1.2657630000000002,True,23.450744201550304,1.3808289451007727,1.7478021880375896
1121901.0,2015-07-31 23:39:03,23.29094114100261,29.572521091909607,22.32356554857436,10.770941496683914,-11.552624051890447,1.26248,True,23.450686888720497,1.3813203227919466,1.7438892811183768
1121961.0,2015-07-31 23:40:03,23.288722090859018,29.60264857267772,22.31901207397394,10.745333510708198,-11.573678563265743,1.2567310000000003,True,23.4506298585497,1.3798981510726824,1.7341607832957235
1122021.0,2015-07-31 23:41:03,23.28442493151472,29.56521711989348,22.340424932195255,10.77639944104819,-11.564025491147065,1.259643,True,23.450575386915826,1.3813549581471944,1.7400141035454066
1122081.0,2015-07-31 23:42:03,23.280691157493848,29.585030221440416,22.31027257294659,10.775857342553289,-11.534415230393302,1.2634349999999999,True,23.450518963690325,1.3803196786422305,1.7439441931853463
1122141.0,2015-07-31 23:43:03,23.2796469524804,29.527431727233868,22.328241505677315,10.768354208958852,-11.559887296718463,1.2580149999999999,True,23.450462034258837,1.382806186729081,1.7395909249979848
1122201.0,2015-07-31 23:44:03,23.28087222688397,29.472306537032985,22.3205106857984,10.772210499562828,-11.548300186235572,1.261498,True,23.450404963683958,1.385283733311947,1.7475326590055544
1122261.0,2015-07-31 23:45:03,23.277858819653808,29.40469986204159,22.30835607895666,10.778598635594388,-11.529757443362271,1.2602550000000001,True,23.45034524774524,1.3881236891302584,1.749389819844854
1122321.0,2015-07-31 23:46:03,23.272163088503305,29.38916387326669,22.31541684673144,10.778727999737324,-11.536688846994117,1.259644,True,23.45028388587467,1.3885563332410564,1.7490866538290972
1122381.0,2015-07-31 23:47:03,23.273483650011165,29.23074023435987,22.321656259288588,10.774643781474799,-11.547012477813789,1.260424,True,23.450222242053528,1.3955797659784455,1.759022230953616
1122441.0,2015-07-31 23:48:03,23.24974359825524,29.149715500018065,22.303139757023928,10.771896328802528,-11.5312434282214,1.266915,True,23.450155666672266,1.398098387086318,1.7712718180754625
1122501.0,2015-07-31 23:49:03,23.2587842594884,29.06217755515468,22.321540981476623,10.779368661702064,-11.54217231977456,1.266109,True,23.450084783618706,1.4023446341615113,1.775521162413597
1122561.0,2015-07-31 23:50:03,23.27375496904144,28.99592800482923,22.3035288202063,10.776904578274838,-11.526624241931462,1.266022,True,23.450011533766613,1.4059156247244802,1.7799201110449359
1122621.0,2015-07-31 23:51:03,23.254790667564453,28.973373864712148,22.298968140755377,10.772931243704054,-11.526036897051323,1.2696079999999998,True,23.449936340113556,1.4060734582493366,1.7851621111810236
1122681.0,2015-07-31 23:52:03,23.250528953677257,28.902016876883323,22.30749870025149,10.771859367319678,-11.535639332931812,1.261455,True,23.449859420635228,1.4090234191386986,1.777419637189607
1122741.0,2015-07-31 23:53:03,23.23619725043097,28.86110121546763,22.28638124193744,10.779282418590205,-11.507098823347237,1.260134,True,23.4497827857302,1.4101922292839915,1.7770311746565535
1122801.0,2015-07-31 23:54:03,23.250988277129828,28.875777780801076,22.289270392811293,10.742863267212263,-11.54640712559903,0.0,False,23.44970532786728,0.0,0.0
1122861.0,2015-07-31 23:55:03,23.239948639902686,28.85205477546146,22.261459615130107,11.24404554145724,-11.017414073672867,0.0,False,23.450000818127982,0.0,0.0
1122921.0,2015-07-31 23:56:03,23.26107517640935,28.745434055065488,22.199728335718014,11.346052452354805,-10.85367588336321,0.0,False,23.450295872140074,0.0,0.0
1122981.0,2015-07-31 23:57:03,23.284545850927213,28.839951615109825,22.048130783704416,11.4711231936627,-10.577007590041715,0.0,False,23.45058898423796,0.0,0.0
1123041.0,2015-07-31 23:58:03,23.30721758520537,28.76785643730693,21.909307460215153,11.638995083444977,-10.270312376770176,0.0,False,23.45088380773713,0.0,0.0
1123101.0,2015-07-31 23:59:03,23.309036607531958,28.66537056638472,21.737096801596426,11.832179291079134,-9.904917510517292,0.0,False,23.451177316414682,0.0,0.0
1123161.0,2015-08-01 00:00:03,23.31890120402564,28.64933693723089,21.61307948134071,11.981558250328707,-9.631521231012002,0.0,False,23.45146895830748,0.0,0.0
1123221.0,2015-08-01 00:01:03,23.34016616537768,28.70589578562806,21.478845668040165,12.133222657027034,-9.345623011013132,0.0,False,23.451760303683923,0.0,0.0
1123281.0,2015-08-01 00:02:03,23.329657657344793,28.721768256475112,21.381543987140542,12.28021763232824,-9.101326354812302,0.9963359999999999,True,23.452052671048598,1.420427396150202,1.4152229501707076
1123341.0,2015-08-01 00:03:03,23.362921093841795,28.676805912630464,21.63818843135876,13.357817599664834,-8.280370831693926,1.1080340000000002,True,23.452049366276214,1.4238667291909834,1.5776927474124025
1123401.0,2015-08-01 00:04:03,23.357438681228338,28.646160638316967,21.892736272895952,12.512001781550046,-9.380734491345907,1.114666,True,23.45201160944534,1.4249730583482967,1.5883690190568625
1123461.0,2015-08-01 00:05:03,23.37410002491513,28.60445405253632,22.036660639769067,11.450153838708651,-10.586506801060416,1.1328589999999998,True,23.45197101146145,1.427539306297024,1.61720075099234
1123521.0,2015-08-01 00:06:03,23.363581429193804,28.59323046347285,22.111569613964004,10.849607358085873,-11.261962255878132,1.1326289999999999,True,23.451923807637108,1.4275703025604625,1.6169075242187538
1123581.0,2015-08-01 00:07:03,23.37431208609887,28.59504402460899,22.199425731223332,10.47264574509375,-11.726779986129582,1.134936,True,23.45187635343238,1.427962358248139,1.6206458870207099
1123641.0,2015-08-01 00:08:03,23.35162515211722,28.588288743886743,22.22740222029835,10.270202850126667,-11.957199370171685,1.1389829999999999,True,23.451828264383117,1.4272618952906586,1.62562703528384
1123701.0,2015-08-01 00:09:03,23.36946085323131,28.573493336275195,22.264406404884276,10.203580210707157,-12.06082619417712,1.140299,True,23.45177877671019,1.4286965789704793,1.6291412803034586
1123761.0,2015-08-01 00:10:03,23.359878542604335,28.536027705740132,22.286590182796132,10.125869200976602,-12.16072098181953,1.1578130000000002,True,23.451728474672397,1.4299225178237283,1.6555828801290446
1123821.0,2015-08-01 00:11:03,23.35121891649455,28.57764529972825,22.30511389008412,10.15013425557437,-12.154979634509749,1.159821,True,23.45167187009699,1.427711992041485,1.655890350321547
1123881.0,2015-08-01 00:12:03,23.347368858709807,28.484504477020703,22.34477666992057,10.202015518284277,-12.142761151636293,1.162846,True,23.45161586531,1.4316378164524957,1.6647743083105189
1123941.0,2015-08-01 00:13:03,23.340876190330356,28.44323270228477,22.348278234329925,10.222116273552157,-12.126161960777768,1.171095,True,23.45155627580102,1.43316694059927,1.678374638301102
1124001.0,2015-08-01 00:14:03,23.337188598626845,28.5025672770772,22.33582822792406,10.217206588680328,-12.118621639243733,1.176212,True,23.45149302746791,1.430396060991749,1.6824490116912272
1124061.0,2015-08-01 00:15:03,23.335463434293676,28.482471350045863,22.363300377527967,10.19745696497038,-12.165843412557587,1.1849730000000003,True,23.45142996491577,1.431203763655196,1.695937817429789
1124121.0,2015-08-01 00:16:03,23.32798192044186,28.409829280858546,22.372594652674714,10.176752509597751,-12.195842143076963,1.188976,True,23.451363701124954,1.4340686612623816,1.7050732205931016
1124181.0,2015-08-01 00:17:03,23.32830103108707,28.4708739358458,22.370987968039202,10.14566810560301,-12.225319862436193,1.189327,True,23.451294130919308,1.431398756658518,1.7024011890604054
1124241.0,2015-08-01 00:18:03,23.3216787183373,28.338689575098844,22.357716607237833,10.149431992079124,-12.208284615158709,1.193665,True,23.451226231243872,1.4369193113715393,1.7152002898083083
1124301.0,2015-08-01 00:19:03,23.309154188756587,28.285851275587557,22.339099236561093,10.125875361192053,-12.21322387536904,1.2056779999999998,True,23.45115318890323,1.4386917766676999,1.7345990239091589
1124361.0,2015-08-01 00:20:03,23.314481664276926,28.291832595361964,22.356967301145207,10.103433727952039,-12.253533573193168,1.2169309999999998,True,23.451074995017407,1.4386630292632419,1.7507536388643459
1124421.0,2015-08-01 00:21:03,23.297963911589036,28.32773082543639,22.34933014448373,10.099528156870134,-12.249801987613596,1.237282,True,23.450993591265128,1.436358469045471,1.7771804792975183
1124481.0,2015-08-01 00:22:03,23.30766192826705,28.31434560659017,22.350086655236566,10.328392167270058,-12.021694487966508,1.238229,True,23.450907123681638,1.4373733638062502,1.7797973828924494
1124541.0,2015-08-01 00:23:03,23.296730255369468,28.296553376361565,22.368343782424656,10.445855002445894,-11.922488779978762,1.23403,True,23.450819979011072,1.4376750001901089,1.7741340804846
1124601.0,2015-08-01 00:24:03,23.277333370910576,28.27207940556061,22.347356011284017,10.551237675188096,-11.79611833609592,1.2266320000000002,True,23.45073357554673,1.437898223157408,1.763771973268018
1124661.0,2015-08-01 00:25:03,23.274015468513316,28.285949751420542,22.350353235528598,10.59985403595896,-11.750499199569637,1.229214,True,23.450648681378997,1.4371425118064196,1.7665556955076163
1124721.0,2015-08-01 00:26:03,23.256729198375414,28.20454259926333,22.335259043832377,10.626336770074074,-11.708922273758303,1.251443,True,23.450563420236197,1.439961698360646,1.802029987681542
1124781.0,2015-08-01 00:27:03,23.275597565769207,28.140835616057483,22.319357907424358,10.649887244940711,-11.669470662483647,1.240201,True,23.450469058426027,1.4435922678536066,1.790344574184311
1124841.0,2015-08-01 00:28:03,23.258882694642768,28.08403850793716,22.294810933539527,10.644817394363907,-11.64999353917562,1.24002,True,23.450376211054106,1.4453545533998728,1.7922685533069103
1124901.0,2015-08-01 00:29:03,23.250054694117484,28.06366279101368,22.308550610423797,10.667185109816899,-11.641365500606899,1.2394540000000003,True,23.450281744424778,1.4458622689174478,1.792079772658807
1124961.0,2015-08-01 00:30:03,23.25346625981615,28.091774492710304,22.290653726512573,10.671515735458083,-11.61913799105449,1.2336230000000001,True,23.45018685059615,1.4447762843036986,1.782309254171582
1125021.0,2015-08-01 00:31:03,23.257601555844243,28.093731979059243,22.312563719916902,10.669704634263178,-11.642859085653724,1.2432429999999999,True,23.45009455492546,1.444872035509418,1.7963270440428352
1125081.0,2015-08-01 00:32:03,23.23024668749366,28.007629835859472,22.273419690440413,10.673296035580329,-11.600123654860084,1.247328,True,23.449999406920597,1.4474549620403163,1.8054511028918236
1125141.0,2015-08-01 00:33:03,23.228477832622342,27.93553353556001,22.272807277078048,10.67219951858978,-11.600607758488268,0.975599,True,23.449900477272298,1.4505470309935224,1.4151522328902495
1125201.0,2015-08-01 00:34:03,23.22935114304252,27.80788118997952,22.26086881631114,10.97217087026676,-11.288697946044381,0.0,False,23.449882084234247,0.0,0.0
1125261.0,2015-08-01 00:35:03,23.23522838504822,27.758700752899912,22.212639452923945,11.200283413326698,-11.012356039597247,0.0,False,23.450158175048813,0.0,0.0
1125321.0,2015-08-01 00:36:03,23.234883740400512,27.816434788929985,22.088773423435903,11.272875321862246,-10.815898101573657,0.0,False,23.450433367583077,0.0,0.0
1125381.0,2015-08-01 00:37:03,23.258764946119037,27.7628570077341,21.93172899744799,11.445527520993824,-10.486201476454166,0.0,False,23.450709603743924,0.0,0.0
1125441.0,2015-08-01 00:38:03,23.2835159575752,27.774478492202096,21.787343522207728,11.637522792895526,-10.149820729312202,0.0,False,23.450984861752747,0.0,0.0
1125501.0,2015-08-01 00:39:03,23.289300989734596,27.70611479373064,21.615939812494517,11.811610346409338,-9.804329466085179,0.0,False,23.4512603258434,0.0,0.0
1125561.0,2015-08-01 00:40:03,23.302759657917857,27.728287996063194,21.488788379541706,11.977122898328949,-9.511665481212757,0.0,False,23.451534543239017,0.0,0.0
1125621.0,2015-08-01 00:41:03,23.319710752937485,27.728194496462127,21.380355185057674,12.104559192754051,-9.275795992303623,0.0,False,23.451809158386514,0.0,0.0
1125681.0,2015-08-01 00:42:03,23.334601166120496,27.730053560740377,21.292275731429065,12.282336745746411,-9.009938985682654,0.9887729999999999,True,23.45208376684793,1.4642472146060528,1.4478081111276704
1125741.0,2015-08-01 00:43:03,23.35134827773034,27.676823421360243,21.559669827296634,13.331150030717762,-8.228519796578873,1.1203800000000002,True,23.45205571336379,1.4673238866492297,1.6439603361240642
1125801.0,2015-08-01 00:44:03,23.34990536262673,27.71079171155328,21.853210388771583,12.531695981663704,-9.321514407107879,1.0985,True,23.45198585905067,1.4657669711686974,1.6101450178288141
1125861.0,2015-08-01 00:45:03,23.362472967759235,27.69979310514786,21.983712092759042,11.52870883842978,-10.455003254329261,1.112115,True,23.451923674199023,1.4668031008133544,1.6312537304610435
1125921.0,2015-08-01 00:46:03,23.350818358650255,27.716031409773606,22.077245640482314,10.872190683172956,-11.205054957309358,1.1094560000000002,True,23.45185700898552,1.4655767401507633,1.6259929078207056
1125981.0,2015-08-01 00:47:03,23.350026511740893,27.772207145995843,22.14029540849135,10.521736440437024,-11.618558968054327,1.11601,True,23.45179162034254,1.4630720608741588,1.63280305065617
1126041.0,2015-08-01 00:48:03,23.35308686035973,27.84600126762201,22.175433532502954,10.398507647708973,-11.77692588479398,1.1185619999999998,True,23.45172582093714,1.4599621270193515,1.6330581567230196
1126101.0,2015-08-01 00:49:03,23.358623256430043,27.848809746484807,22.228425311132398,10.297929942475864,-11.930495368656533,1.132026,True,23.451661339555315,1.4600820646632247,1.6528508593324516
1126161.0,2015-08-01 00:50:03,23.333509080531257,27.808900939499917,22.261128191460735,10.196569895348809,-12.064558296111926,1.145169,True,23.45159283278639,1.4607325364552395,1.6727856180399103
1126221.0,2015-08-01 00:51:03,23.347785364408722,27.79205218455725,22.277122990669266,10.220372935068614,-12.056750055600652,1.1472069999999999,True,23.451519175406364,1.462101003141569,1.67733250551103
1126281.0,2015-08-01 00:52:03,23.31644948514375,27.767183441713705,22.302087846679164,10.247896739984078,-12.054191106695086,1.1489500000000001,True,23.451444414658056,1.4618166641950439,1.679554256326896
1126341.0,2015-08-01 00:53:03,23.325538091316556,27.682641229667546,22.300596439822073,10.270319893874216,-12.030276545947856,1.1538580000000003,True,23.45136841006046,1.4659333066283877,1.6914788733196187
1126401.0,2015-08-01 00:54:03,23.311200158388043,27.68117142082597,22.291417442213863,10.248956295610796,-12.042461146603067,1.157972,True,23.451288477797807,1.465367537080909,1.6968545776486543
1126461.0,2015-08-01 00:55:03,23.314104409058935,27.69256898068513,22.311288458983377,10.221771302091348,-12.089517156892029,1.166664,True,23.45120724438004,1.4649941139103222,1.709155892911072
1126521.0,2015-08-01 00:56:03,23.29386122422798,27.575168651633263,22.30945842344562,10.196545254640622,-12.112913168804997,1.177368,True,23.45112367742841,1.469265797424472,1.7298665333820558
1126581.0,2015-08-01 00:57:03,23.297513133601978,27.525149883586472,22.28167646538266,10.176912675404758,-12.104763789977902,1.169353,True,23.45103343408088,1.471625522484014,1.7208497195932493
1126641.0,2015-08-01 00:58:03,23.286040305587168,27.50719104759314,22.29475329483642,10.148612684995445,-12.146140609840973,1.175048,True,23.450944214010615,1.4719106911515027,1.729565713816191
1126701.0,2015-08-01 00:59:03,23.283499036074623,27.467268755496143,22.29451553396727,10.09999017240801,-12.194525361559261,1.174721,True,23.45085272301022,1.4735542130890456,1.7310150787541765
1126761.0,2015-08-01 01:00:03,23.267277069838258,27.45636797212192,22.29257742533716,10.04624236936425,-12.24633505597291,1.1805910000000002,True,23.450760180744812,1.4733202579919678,1.7393886367029954
1126821.0,2015-08-01 01:01:03,23.274735664815783,27.444703447564176,22.283542525045423,10.048798854937742,-12.234743670107681,1.2064279999999998,True,23.45066551425746,1.4741610393376214,1.7784691543660076
1126881.0,2015-08-01 01:02:03,23.26204528995184,27.370987266573703,22.27554512510722,10.271490333197026,-12.004054791910196,1.205732,True,23.450562535896445,1.4768441454751964,1.7806782452120995
1126941.0,2015-08-01 01:03:03,23.256739226527667,27.39348855931541,22.27733913671466,10.371150166376184,-11.906188970338475,1.2037019999999998,True,23.45045762237348,1.4756215465005313,1.7762086067657823
1127001.0,2015-08-01 01:04:03,23.241732065325607,27.401238379568955,22.266409356891625,10.449723612610537,-11.816685744281088,1.2102359999999999,True,23.45035399678193,1.4746209960696266,1.7846394157993204
1127061.0,2015-08-01 01:05:03,23.24938336001772,27.38801902277624,22.248930355747113,10.497151051204156,-11.751779304542957,1.207681,True,23.450248580607827,1.4755386107092106,1.78197994491991
1127121.0,2015-08-01 01:06:03,23.232421297653254,27.31840263356261,22.241026618910368,10.494760890763436,-11.746265728146932,0.0,False,23.450143570988768,0.0,0.0
1127181.0,2015-08-01 01:07:03,23.243087531017018,27.30574557651588,22.213669748547293,11.00162282886754,-11.212046919679754,0.0,False,23.450410766641205,0.0,0.0
1127241.0,2015-08-01 01:08:03,23.244625539741204,27.275741683428624,22.12120972265833,11.099588632946068,-11.021621089712264,0.0,False,23.45067772755008,0.0,0.0
1127301.0,2015-08-01 01:09:03,23.266061265429677,27.272960338593723,21.93717587457398,11.22349508262216,-10.713680791951822,0.0,False,23.450944138648584,0.0,0.0
1127361.0,2015-08-01 01:10:03,23.287764761172472,27.261267576517408,21.744359303853585,11.400983043022677,-10.343376260830908,0.0,False,23.45121049439061,0.0,0.0
1127421.0,2015-08-01 01:11:03,23.284018557851603,27.23129494070044,21.59515378056453,11.595540959013611,-9.999612821550919,0.0,False,23.451476632918848,0.0,0.0
1127481.0,2015-08-01 01:12:03,23.281586990382984,27.18673613261863,21.461726912134715,11.735999919275255,-9.72572699285946,0.0,False,23.45174222221938,0.0,0.0
1127541.0,2015-08-01 01:13:03,23.31882261485207,27.17412856911498,21.345879913653615,11.90288003248196,-9.442999881171655,0.0,False,23.452006997373125,0.0,0.0
1127601.0,2015-08-01 01:14:03,23.324063649096935,27.069590652179603,21.22693482681615,12.055899681115546,-9.171035145700605,0.0,False,23.452271538726222,0.0,0.0
1127661.0,2015-08-01 01:15:03,23.334002306829994,27.00420178747114,21.175845142906883,13.132643280660321,-8.043201862246562,1.067353,True,23.452534176549335,1.4961342255003596,1.5969033539904853
1127721.0,2015-08-01 01:16:03,23.346500191250428,26.950946282012232,21.59371280795663,12.88697395191066,-8.706738856045972,1.115299,True,23.452461774889684,1.4990251881135503,1.6718612932778547
1127781.0,2015-08-01 01:17:03,23.342872996056418,26.94577045816728,21.83771993075945,11.955525197200174,-9.882194733559277,1.113064,True,23.452372867386327,1.4990932762766063,1.6685867584655445
