time_s,timestamp,indoor_c,outdoor_c,return_air_c,supply_air_c,supply_return_delta_c,cooling_electric_kw,is_cooling,predicted_indoor_c,effective_cop,estimated_cooling_capacity_kw
1127841.0,2015-08-01 01:18:03,23.349303379769037,26.825267611289235,21.974388998042993,11.047319258605064,-10.927069739437929,1.131433,True,23.452284515779006,1.5046741174268878,1.702437950702656
1127901.0,2015-08-01 01:19:03,23.329138744853026,26.808534095823763,22.057886170053337,10.543623658274221,-11.514262511779116,1.1305439999999998,True,23.452186973881822,1.5045232622683766,1.7009297470179392
1127961.0,2015-08-01 01:20:03,23.34391242618105,26.769809265396475,22.128709986521933,10.325601593260311,-11.803108393261622,1.131698,True,23.45208923706813,1.5068754177637778,1.7053278965324319
1128021.0,2015-08-01 01:21:03,23.328400893290425,26.72634393418189,22.18426669623107,10.224136821464558,-11.960129874766512,1.139548,True,23.45199003524561,1.5081044553236593,1.7185574158551653
1128081.0,2015-08-01 01:22:03,23.32175076830021,26.73989104809275,22.21259622356427,10.14774409519949,-12.064852128364778,1.142569,True,23.45188712096129,1.5072164484443207,1.722098790282579
1128141.0,2015-08-01 01:23:03,23.318423187374474,26.79025983317013,22.2410698483432,10.097926502983894,-12.143143345359308,1.1571019999999999,True,23.451783644875842,1.504855593941396,1.7412714174607768
1128201.0,2015-08-01 01:24:03,23.287921996385432,26.72790853897209,22.284306240615877,10.172002989893052,-12.112303250722825,1.1657149999999998,True,23.45167703972704,1.5062559393497839,1.755865142339133
1128261.0,2015-08-01 01:25:03,23.31829129488894,26.71500153733496,22.27526413562421,10.224290826526751,-12.050973309097458,1.1624400000000001,True,23.451565928603014,1.5081586574601866,1.7531439497780195
1128321.0,2015-08-01 01:26:03,23.273919993847542,26.624949097813307,22.294457894786532,10.248389556655704,-12.046068338130828,1.1670989999999999,True,23.451455481438984,1.5101671084878334,1.7625145221490417
1128381.0,2015-08-01 01:27:03,23.284055640508072,26.648044778032325,22.27922681118888,10.249941928726365,-12.029284882462516,1.1717449999999998,True,23.4513409696031,1.5095972979799335,1.7688630859214969
1128441.0,2015-08-01 01:28:03,23.266827983948936,26.585180042252382,22.291979421480264,10.24864212513696,-12.043337296343303,1.1642080000000001,True,23.45122565917558,1.5116038118652961,1.759821250604073
1128501.0,2015-08-01 01:29:03,23.254780414550158,26.5767277206322,22.28272117041486,10.200148975311201,-12.082572195103658,1.1602190000000001,True,23.451110921809747,1.5114457405182198,1.7536080656183086
1128561.0,2015-08-01 01:30:03,23.270495243276606,26.575791642424427,22.27882333896648,10.17558823035312,-12.103235108613358,1.1636439999999997,True,23.450997207345434,1.512177826719568,1.7596366549952644
1128621.0,2015-08-01 01:31:03,23.263273944727256,26.529660421542328,22.274766999904692,10.176062566560326,-12.098704433344366,1.173903,True,23.45088238454036,1.5138885694045088,1.777158333289661
1128681.0,2015-08-01 01:32:03,23.255885347227814,26.553386174690875,22.27687802532642,10.15069483426263,-12.126183191063788,1.168711,True,23.45076298221331,1.5125205726423325,1.767699430973393
1128741.0,2015-08-01 01:33:03,23.253268932724197,26.48426409857112,22.272447033612035,10.148926855175135,-12.1235201784369,1.177915,True,23.45064591469596,1.5154446101961465,1.785064938019194
1128801.0,2015-08-01 01:34:03,23.25458488914573,26.55546938957051,22.276337660435363,10.22061318311404,-12.055724477321323,0.630473,True,23.450523932628833,1.5123718035515596,0.9535095881005624
1128861.0,2015-08-01 01:35:03,23.247892311183634,26.540890362607048,22.283492090877743,10.86918450096634,-11.414307589911404,0.0,False,23.45057748481847,0.0,0.0
1128921.0,2015-08-01 01:36:03,23.263285960993343,26.51487951977869,22.17124750599363,11.000544791870388,-11.170702714123243,0.0,False,23.450830550612555,0.0,0.0
1128981.0,2015-08-01 01:37:03,23.26263865186572,26.42251032819679,21.996954632731082,11.128135041923287,-10.868819590807796,0.0,False,23.451083139374532,0.0,0.0
1129041.0,2015-08-01 01:38:03,23.285871823273343,26.472384357637445,21.828526524782028,11.32169498329135,-10.506831541490678,0.0,False,23.45133404584452,0.0,0.0
1129101.0,2015-08-01 01:39:03,23.299537973396536,26.39641337036561,21.613057866880872,11.524452132553952,-10.08860573432692,0.0,False,23.451585853620678,0.0,0.0
1129161.0,2015-08-01 01:40:03,23.302098866146043,26.365611033292453,21.492520498847213,11.685208982774943,-9.80731151607227,0.0,False,23.451836276960073,0.0,0.0
1129221.0,2015-08-01 01:41:03,23.330925631831064,26.367669517564583,21.379987736681333,11.830472912165956,-9.549514824515377,0.0,False,23.45208613628731,0.0,0.0
1129281.0,2015-08-01 01:42:03,23.312952698716337,26.322061106498538,21.254731188780877,11.983332390979829,-9.271398797801048,0.0,False,23.452336028464654,0.0,0.0
1129341.0,2015-08-01 01:43:03,23.32657388428689,26.300117345436995,21.161053558913906,12.1402268176936,-9.020826741220306,0.9661669999999999,True,23.45258508771635,1.5267639239888882,1.4751089201485719
1129401.0,2015-08-01 01:44:03,23.347955693683165,26.310819200749545,21.476972403195873,12.981736518794865,-8.495235884401009,1.078076,True,23.452525314336295,1.5272334868209079,1.6464737685379371
1129461.0,2015-08-01 01:45:03,23.35704742677392,26.2972237986294,21.78830897394396,12.313291810951862,-9.475017162992097,1.070744,True,23.452430117973915,1.5282309663396896,1.6363441378224244
1129521.0,2015-08-01 01:46:03,23.34637407566872,26.260678372207988,21.96487857692401,11.34591692748493,-10.61896164943908,1.0883340000000001,True,23.45233688387248,1.5293684773121592,1.6644637123870516
1129581.0,2015-08-01 01:47:03,23.35396772551107,26.26845901562061,22.072728190522117,10.726507913866328,-11.346220276655789,1.093773,True,23.452237008604346,1.5293602558132895,1.6727729550816692
1129641.0,2015-08-01 01:48:03,23.344231893933873,26.281603818292947,22.144020323480856,10.448066516718134,-11.695953806762722,1.102578,True,23.452135617177913,1.5283542687713612,1.68512979295339
1129701.0,2015-08-01 01:49:03,23.322961265677836,26.239242431190657,22.20078024558609,10.350414908415347,-11.850365337170741,1.107457,True,23.452031786774278,1.5292815608154706,1.6936135694960186
1129761.0,2015-08-01 01:50:03,23.331607611853133,26.263248037636934,22.222906384671553,10.24945527241385,-11.973451112257703,1.1081869999999998,True,23.45192520185336,1.5286062641153133,1.6939815900111563
1129821.0,2015-08-01 01:51:03,23.312002879515337,26.221972855442974,22.27352776325438,10.173518400780807,-12.100009362473571,1.123653,True,23.451819066197274,1.5295590432870054,1.7186936076665735
1129881.0,2015-08-01 01:52:03,23.317550411680884,26.166480525310817,22.304141233255265,10.197444644490966,-12.106696588764299,1.127353,True,23.451706816718062,1.532242767428693,1.7273784805890393
1129941.0,2015-08-01 01:53:03,23.325510794312812,26.15830385797784,22.303017274215065,10.27514333612204,-12.027873938093025,1.140723,True,23.45159180572619,1.5329522610110213,1.7486739020372752
1130001.0,2015-08-01 01:54:03,23.294890047654867,26.12982135030313,22.305546182055767,10.271638178235511,-12.033908003820256,1.147829,True,23.45147227971201,1.5328582496000516,1.7594591517801776
1130061.0,2015-08-01 01:55:03,23.29583091135456,26.07859004041646,22.311562243744746,10.272408204172459,-12.039154039572287,1.1519959999999998,True,23.451349662722468,1.5351520903216302,1.7684890674421565
1130121.0,2015-08-01 01:56:03,23.28555586620737,26.01448609801889,22.30635312665706,10.249344388641674,-12.057008738015387,1.156656,True,23.45122424145714,1.5375187717922847,1.7783803125061768
1130181.0,2015-08-01 01:57:03,23.265560811302596,25.94294315794076,22.300805380659988,10.224685079893728,-12.07612030076626,1.150413,True,23.451095483301938,1.5397851645835714,1.77138887054408
1130241.0,2015-08-01 01:58:03,23.244914614078528,25.82698411741611,22.284061275129293,10.174879806489322,-12.10918146863997,1.156449,True,23.450966684732244,1.5439757601870001,1.7855292238924962
1130301.0,2015-08-01 01:59:03,23.258943071351922,25.73663409685694,22.292015446038064,10.147300560293989,-12.144714885744076,1.159053,True,23.450832608833636,1.5485649422442207,1.794868842002991
1130361.0,2015-08-01 02:00:03,23.236210358581914,25.699270047668904,22.285149209965684,10.12075622936671,-12.164392980598974,1.158786,True,23.450695094030017,1.549208234500987,1.7952008132244608
1130421.0,2015-08-01 02:01:03,23.253014903115364,25.82331799430207,22.269709184985896,10.127723423035746,-12.14198576195015,1.163688,True,23.450556594558996,1.5444930910452566,1.7973080761322726
1130481.0,2015-08-01 02:02:03,23.216183718378492,25.734435001458483,22.27021352590531,10.147337522011712,-12.122876003893596,0.915446,True,23.450420082643408,1.5467816396883247,1.4159950649261182
1130541.0,2015-08-01 02:03:03,23.232156640040035,25.65965120695728,22.264680189379778,10.614355165254423,-11.650325024125355,0.0,False,23.45036154051792,0.0,0.0
1130601.0,2015-08-01 02:04:03,23.232118402754534,25.700385540291236,22.204850994376322,10.87329952038514,-11.331551473991182,0.0,False,23.450598604262733,0.0,0.0
1130661.0,2015-08-01 02:05:03,23.238076806989632,25.673307771854905,22.024325912063112,10.998524243370294,-11.025801668692818,0.0,False,23.450836403560587,0.0,0.0
1130721.0,2015-08-01 02:06:03,23.27233296534976,25.70169393784551,21.829592844416247,11.172328383099032,-10.657264461317215,0.0,False,23.45107370672502,0.0,0.0
1130781.0,2015-08-01 02:07:03,23.265969903882787,25.57298565205685,21.652101023119954,11.375713862253512,-10.276387160866442,0.0,False,23.451311521158033,0.0,0.0
1130841.0,2015-08-01 02:08:03,23.291800810436705,25.693388221889435,21.521635352384816,11.570783073685785,-9.950852278699031,0.0,False,23.451546993539417,0.0,0.0
1130901.0,2015-08-01 02:09:03,23.28960120475697,25.640957378460776,21.38181777217639,11.736203206109126,-9.645614566067264,0.0,False,23.45178464851916,0.0,0.0
1130961.0,2015-08-01 02:10:03,23.29416360970612,25.703212530385837,21.265992390124083,11.892192066526317,-9.373800323597766,0.0,False,23.452021346879487,0.0,0.0
1131021.0,2015-08-01 02:11:03,23.311072417911227,25.73347762212111,21.13662907272013,12.030488808945607,-9.106140263774522,0.0,False,23.452259171682726,0.0,0.0
1131081.0,2015-08-01 02:12:03,23.328189278670955,25.7467188705757,21.074465515511893,12.528190820428954,-8.54627469508294,1.00806,True,23.452497541872056,1.551166077987868,1.5636684765764501
1131141.0,2015-08-01 02:13:03,23.317260626969965,25.742427042106563,21.494040725075436,13.002046743848167,-8.49199398122727,1.074775,True,23.452409236152214,1.5508742784643934,1.6668409026365685
1131201.0,2015-08-01 02:14:03,23.345686314517454,25.633948027987792,21.7963928309888,12.13074625195072,-9.66564657903808,1.060046,True,23.452299177144543,1.5568935327539968,1.6503787618217434
1131261.0,2015-08-01 02:15:03,23.34696581666155,25.62912988480508,21.92916406563639,11.270787010599937,-10.658377055036452,1.0675839999999999,True,23.452190874749466,1.5571616263792936,1.6624008377365116
1131321.0,2015-08-01 02:16:03,23.333688202252052,25.624851098033364,22.03931202966312,10.669969523623589,-11.36934250603953,1.078708,True,23.452079988420067,1.5567659772072717,1.6792959137413017
1131381.0,2015-08-01 02:17:03,23.30573448353266,25.567416293984884,22.116346439387712,10.398815657865887,-11.717530781521825,1.0766959999999999,True,23.451965365763442,1.5580621646074817,1.6775593003842169
1131441.0,2015-08-01 02:18:03,23.30736583631134,25.52266894536301,22.18748727087346,10.295213291330008,-11.892273979543454,1.0818690000000002,True,23.451849791418855,1.5601012852070948,1.6878252173257147
1131501.0,2015-08-01 02:19:03,23.31305070746573,25.486599221304743,22.214455078945807,10.200395384291868,-12.01405969465394,1.085641,True,23.451731278075872,1.561937098902939,1.6957029539900859
1131561.0,2015-08-01 02:20:03,23.320073041082818,25.3919638089494,22.251596155603522,10.119721314471658,-12.131874841131864,1.099056,True,23.451610523272823,1.566406659232632,1.7215686372695798
1131621.0,2015-08-01 02:21:03,23.30415239005521,25.34141632415941,22.263138348431855,10.173056385260676,-12.09008196317118,1.104072,True,23.451482717982444,1.5679290884488886,1.7311066045419412
1131681.0,2015-08-01 02:22:03,23.288441209982636,25.4286746498352,22.283153462776777,10.220132686897674,-12.063020775879103,1.108063,True,23.45135184408471,1.5634018543098809,1.7323477488921695
1131741.0,2015-08-01 02:23:03,23.28192727556767,25.370154897703564,22.281323426974037,10.248820771018378,-12.032502655955659,1.1107159999999998,True,23.451222135348452,1.565688380905136,1.7390351356854288
1131801.0,2015-08-01 02:24:03,23.283397949564577,25.307779021881757,22.31475399876723,10.243824843099592,-12.070929155667638,1.111211,True,23.451089903955463,1.5684955059650882,1.7429294596789715
1131861.0,2015-08-01 02:25:03,23.278646901407203,25.30228614679937,22.30072612712179,10.245395695986197,-12.055330431135594,1.122732,True,23.45095574625932,1.5685281216813216,1.7610367151115136
1131921.0,2015-08-01 02:26:03,23.265630624482306,25.270393636604872,22.311065107852237,10.220902712790567,-12.09016239506167,1.1165749999999999,True,23.450817653711482,1.56935804824116,1.752305962714873
1131981.0,2015-08-01 02:27:03,23.25212045875434,25.24905998294616,22.276452938317263,10.199083259653712,-12.077369678663551,1.074718,True,23.45068068131958,1.5697020215504303,1.6869870171966355
1132041.0,2015-08-01 02:28:03,23.236279260011656,25.215359012644655,22.297476733226656,10.16836230772153,-12.129114425505126,0.0,False,23.45055687139869,0.0,0.0
1132101.0,2015-08-01 02:29:03,23.253767550631697,25.16457654092209,22.239823406573766,10.497169531792789,-11.742653874780977,0.0,False,23.450785861904123,0.0,0.0
1132161.0,2015-08-01 02:30:03,23.2605027482644,25.15114830324155,22.066135739464226,10.617385987730849,-11.448749751733377,0.0,False,23.45101392588694,0.0,0.0
1132221.0,2015-08-01 02:31:03,23.256248912165564,25.073527780634603,21.831033817330432,10.869695798679011,-10.961338018651421,0.0,False,23.451241741829968,0.0,0.0
1132281.0,2015-08-01 02:32:03,23.28226804676601,25.06185257798316,21.619016289419065,11.12487013157458,-10.494146157844485,0.0,False,23.45146814381144,0.0,0.0
1132341.0,2015-08-01 02:33:03,23.280507962393827,24.997704173979407,21.435169785540136,11.376163558086587,-10.05900622745355,0.0,False,23.451694329623734,0.0,0.0
1132401.0,2015-08-01 02:34:03,23.30718088347777,24.99145631222765,21.30530932913046,11.615185870510642,-9.690123458619817,0.0,False,23.45191934619855,0.0,0.0
1132461.0,2015-08-01 02:35:03,23.29904960909069,25.01697050973877,21.195795408435938,11.8062140018624,-9.389581406573537,0.0,False,23.4521442452063,0.0,0.0
1132521.0,2015-08-01 02:36:03,23.321880340519364,24.97396470997612,21.07419893557884,11.98404081515411,-9.090158120424729,0.0,False,23.45236960354428,0.0,0.0
1132581.0,2015-08-01 02:37:03,23.32625741479106,24.91935524269218,20.97616957181553,12.158220796568834,-8.817948775246695,0.9475159999999999,True,23.45259417667353,1.5874576269688931,1.5041415008750576
1132641.0,2015-08-01 02:38:03,23.324712660322017,24.94345355999469,21.369425407335875,12.724670811075534,-8.644754596260341,1.049401,True,23.45250329455521,1.5863301845371804,1.6646964819835017
1132701.0,2015-08-01 02:39:03,23.329851241355875,24.955159893821225,21.718111985194362,12.005145699246912,-9.71296628594745,1.0440209999999999,True,23.45237927095347,1.586041421816184,1.655860551245954
1132761.0,2015-08-01 02:40:03,23.343535261191317,24.856985774900654,21.882829584763627,11.10274881998309,-10.780080764780537,1.060074,True,23.452257359669307,1.5909594602278636,1.6865347588415922
1132821.0,2015-08-01 02:41:03,23.33366403949963,24.8964834028608,21.995102982563303,10.621809016848667,-11.373293965714636,1.064229,True,23.45212739303904,1.5887888725385964,1.690835193032878
1132881.0,2015-08-01 02:42:03,23.315084229446164,24.83120398079901,22.085552848663173,10.372369887306986,-11.713182961356187,1.066945,True,23.45199715114591,1.5908421025334958,1.6973410270876008
1132941.0,2015-08-01 02:43:03,23.309632581572792,24.83299302731045,22.125568665446657,10.27126856585716,-11.854300099589498,1.0728550000000001,True,23.451864187310683,1.5905237527602225,1.7064013607675688
1133001.0,2015-08-01 02:44:03,23.304846014180946,24.820203061039056,22.179626763863226,10.172742214765313,-12.006884549097913,1.073467,True,23.45172931113669,1.5908756361685406,1.7077524965309347
1133061.0,2015-08-01 02:45:03,23.298433300429515,24.8335393722662,22.20183215567656,10.098949097238991,-12.102883058437568,1.093647,True,23.45159387708542,1.5900073357970346,1.7389067527724196
1133121.0,2015-08-01 02:46:03,23.26980178490871,24.83014848858264,22.231689114566993,10.122025231737162,-12.109663882829832,1.096207,True,23.451452107218454,1.5888975873398266,1.741760657525029
1133181.0,2015-08-01 02:47:03,23.26940372928658,24.891666795382093,22.238144673029232,10.170586142318493,-12.06755853071074,1.107169,True,23.45130939411811,1.586175326339534,1.7561641498880156
1133241.0,2015-08-01 02:48:03,23.2567950997457,24.882282752833984,22.23537800514641,10.200389223501539,-12.03498878164487,1.110828,True,23.4511647794121,1.5860335517412023,1.7618104782135762
1133301.0,2015-08-01 02:49:03,23.25163554697169,24.975634902751807,22.24197766109145,10.197068871952133,-12.044908789139317,1.107363,True,23.451018687654987,1.581702312698372,1.7515186180966076
1133361.0,2015-08-01 02:50:03,23.241779640924666,25.01824335596929,22.222647009523744,10.172557408586108,-12.050089600937635,1.067333,True,23.450876393563306,1.5793956255232011,1.685741071176555
1133421.0,2015-08-01 02:51:03,23.225037160829153,25.0524116094626,22.254355618416987,10.170783268999404,-12.083572349417583,0.0,False,23.45074855775216,0.0,0.0
1133481.0,2015-08-01 02:52:03,23.248672542671383,25.04573634374492,22.181060531452157,10.521520832888964,-11.659539698563194,0.0,False,23.45097458515774,0.0,0.0
1133541.0,2015-08-01 02:53:03,23.249191895166188,25.0887921712522,22.025111242224177,10.669045492092579,-11.356065750131599,0.0,False,23.45120048721494,0.0,0.0
1133601.0,2015-08-01 02:54:03,23.271861806876334,25.07345700097579,21.799887190272216,10.920961054494462,-10.878926135777753,0.0,False,23.451427167193277,0.0,0.0
1133661.0,2015-08-01 02:55:03,23.278726879809078,25.120443130506786,21.616062294855414,11.19711090536164,-10.418951389493774,0.0,False,23.45165356452129,0.0,0.0
1133721.0,2015-08-01 02:56:03,23.28275238587493,25.15164504105937,21.41284191382849,11.446827325298763,-9.966014588529728,0.0,False,23.451880811147632,0.0,0.0
1133781.0,2015-08-01 02:57:03,23.272184792865264,25.126532041842797,21.258773117169863,11.663451118912759,-9.595321998257104,0.0,False,23.45210862036766,0.0,0.0
1133841.0,2015-08-01 02:58:03,23.306836274344846,25.136187022724098,21.132594349674335,11.860325294587406,-9.272269055086928,0.0,False,23.452335969321876,0.0,0.0
1133901.0,2015-08-01 02:59:03,23.298907131554778,25.16748267845785,21.035732172805435,12.02991590928088,-9.005816263524554,0.0,False,23.452563489510435,0.0,0.0
1133961.0,2015-08-01 03:00:03,23.30487350244461,25.108675918545828,20.94108188988207,12.208451163055067,-8.732630726827004,0.0,False,23.45279157399041,0.0,0.0
1134021.0,2015-08-01 03:01:03,23.328926072629276,25.10666014356457,20.872361909980246,12.360663842683534,-8.511698067296711,0.952332,True,23.453018586218853,1.5793397721080067,1.5040558038511622
1134081.0,2015-08-01 03:02:03,23.3335774278071,25.15121930467578,21.269357061185886,12.903477164022338,-8.365879897163548,1.065086,True,23.45293113027338,1.5775851557279295,1.6802638631736375
1134141.0,2015-08-01 03:03:03,23.347465951799975,25.12647615584146,21.628836518209418,12.132569674539333,-9.496266843670085,1.0614729999999999,True,23.452807693301615,1.579283664687443,1.676366969406774
1134201.0,2015-08-01 03:04:03,23.33234837012585,25.0988881833086,21.815838759007477,11.248166721208905,-10.567672037798571,1.0698489999999998,True,23.452684761199837,1.5798319471989701,1.6901816288788707
1134261.0,2015-08-01 03:05:03,23.32471846069484,25.11728464949205,21.938458340222507,10.621045150968977,-11.31741318925353,1.071096,True,23.45255829717299,1.5786876521444289,1.6909260294612893
1134321.0,2015-08-01 03:06:03,23.326843976850192,25.12125095957253,22.027539281571926,10.346521657286015,-11.68101762428591,1.0774560000000002,True,23.452431939504677,1.578606718424876,1.7008792804071935
1134381.0,2015-08-01 03:07:03,23.309729794635114,25.137345081734576,22.09071153202723,10.273073506435066,-11.817638025592162,1.0788630000000001,True,23.452303597354415,1.5771466573302635,1.7015251741673003
1134441.0,2015-08-01 03:08:03,23.288932088622165,25.22791429610495,22.135007038218053,10.171621057053446,-11.963385981164606,1.084673,True,23.45217524581765,1.572250216192169,1.7053773587478085
1134501.0,2015-08-01 03:09:03,23.285700669451796,25.12757519440777,22.171586135082133,10.071647061224647,-12.099939073857486,1.100125,True,23.452047526140657,1.5765197250365608,1.7343687625058464
1134561.0,2015-08-01 03:10:03,23.27363676399943,25.132537012754227,22.173545858359883,10.099109262677578,-12.074436595682306,1.1150250000000002,True,23.451911892065258,1.5757711593572061,1.757024236962269
1134621.0,2015-08-01 03:11:03,23.272726113980383,25.158007002586704,22.191493175336458,10.176906514540265,-12.014586660796192,1.115667,True,23.451771486153923,1.57461128845682,1.756741852358755
1134681.0,2015-08-01 03:12:03,23.25414040124596,25.12484812925756,22.206385630165666,10.199101740162275,-12.007283890003391,1.006675,True,23.4516315953154,1.5752520229119205,1.5857668301648575
1134741.0,2015-08-01 03:13:03,23.26167271921278,25.045723463434005,22.1776382211004,10.326531784611948,-11.85110643648845,0.0,False,23.451526733210283,0.0,0.0
1134801.0,2015-08-01 03:14:03,23.237322814674435,25.006056906176788,22.120683767391547,10.571332273169471,-11.549351494222076,0.0,False,23.451752625004858,0.0,0.0
1134861.0,2015-08-01 03:15:03,23.256019660462854,24.97540258194307,21.948523535573145,10.746892042915903,-11.201631492657242,0.0,False,23.451977792231762,0.0,0.0
1134921.0,2015-08-01 03:16:03,23.2878007157622,25.03133740126268,21.757587434217353,11.024976180631874,-10.732611253585478,0.0,False,23.4522023985936,0.0,0.0
1134981.0,2015-08-01 03:17:03,23.259949263818104,24.98843937593474,21.554583193319797,11.270669966548386,-10.28391322677141,0.0,False,23.452428016821592,0.0,0.0
1135041.0,2015-08-01 03:18:03,23.285944473267357,25.03505480117037,21.425753029170973,11.525499368407376,-9.900253660763598,0.0,False,23.45265285179364,0.0,0.0
1135101.0,2015-08-01 03:19:03,23.29152571824336,24.91524081795378,21.28066149139962,11.73601223957606,-9.544649251823559,0.0,False,23.452878529359282,0.0,0.0
1135161.0,2015-08-01 03:20:03,23.294420509823315,24.886872572825293,21.157674478243578,11.90650839687076,-9.251166081372817,0.0,False,23.4531020266412,0.0,0.0
1135221.0,2015-08-01 03:21:03,23.31530933841817,24.90466394306885,21.06767853461012,12.104873363029741,-8.96280517158038,0.0,False,23.453325004610498,0.0,0.0
1135281.0,2015-08-01 03:22:03,23.308854395854837,24.946725247959467,20.964144655389575,12.277112885479998,-8.687031769909577,0.0,False,23.453548301675,0.0,0.0
1135341.0,2015-08-01 03:23:03,23.299132882023883,24.92644095126286,20.863089250993642,12.432510399027674,-8.430578851965969,0.0,False,23.453772358644407,0.0,0.0
1135401.0,2015-08-01 03:24:03,23.335041362079423,24.890632977315533,20.766046957291792,12.582819586774106,-8.183227370517686,0.8782049999999999,True,23.453996043120014,1.589106653106951,1.3955614082917898
1135461.0,2015-08-01 03:25:03,23.353393323146815,24.873054464454945,21.094026718390985,13.17870936298078,-7.915317355410206,1.061085,True,23.453927374299212,1.5906863991396745,1.6878534778311216
1135521.0,2015-08-01 03:26:03,23.3423637196648,24.90105292174874,21.50818387180099,12.511626008422493,-8.996557863378499,1.053949,True,23.453797473034303,1.588970462291776,1.6746938297619551
1135581.0,2015-08-01 03:27:03,23.340738334300482,24.865620187295683,21.75054107729592,11.573093152513723,-10.177447924782198,1.055049,True,23.453670725605647,1.5904568614332648,1.6780099211983044
1135641.0,2015-08-01 03:28:03,23.32342097965798,24.889491747105527,21.879962048443822,10.851689508533752,-11.02827253991007,1.067281,True,23.45354263045539,1.5886459188799127,1.695531604948072
1135701.0,2015-08-01 03:29:03,23.322942656525086,24.878370281642077,21.975779537058607,10.493590450980884,-11.482189086077723,1.0682729999999998,True,23.453411140165063,1.589113863218919,1.697607434002464
1135761.0,2015-08-01 03:30:03,23.31061341966135,24.84588441032331,22.02806523646866,10.396314613639014,-11.631750622829646,1.0762759999999998,True,23.45327901322297,1.5900000848528786,1.7112789313251164
1135821.0,2015-08-01 03:31:03,23.29803257120788,24.85819014737868,22.086756061370004,10.271071439193475,-11.815684622176528,1.0908410000000002,True,23.45314332060213,1.5889059026607808,1.733243703764389
1135881.0,2015-08-01 03:32:03,23.3051779857831,24.870510798228725,22.12757882287423,10.19666229816562,-11.93091652470861,1.104247,True,23.453003134577994,1.5886783643602855,1.7542933178097522
1135941.0,2015-08-01 03:33:03,23.302286452112725,24.822962804951995,22.154654703353085,10.197882019164943,-11.956772684188142,1.116207,True,23.452858844188185,1.590641763591813,1.7754854710135268
1136001.0,2015-08-01 03:34:03,23.285294699067002,24.767813122337124,22.16660036854293,10.271274726018984,-11.895325642523947,1.0677070000000002,True,23.452709233489006,1.5923194436016743,1.7001306161696133
1136061.0,2015-08-01 03:35:03,23.257808487486628,24.825300904420708,22.19900784895731,10.32147425456448,-11.877533594392832,0.0,False,23.452574224926998,0.0,0.0
1136121.0,2015-08-01 03:36:03,23.26905770035817,24.81945152223676,22.15929463573947,10.647755813032104,-11.511538822707367,0.0,False,23.452796094154834,0.0,0.0
1136181.0,2015-08-01 03:37:03,23.27571642563896,24.80864829479974,21.97676660341954,10.800042320620548,-11.176724282798993,0.0,False,23.453017853110364,0.0,0.0
1136241.0,2015-08-01 03:38:03,23.29485622622315,24.82445221948996,21.788352203230218,11.01892685541819,-10.769425347812028,0.0,False,23.453239411818753,0.0,0.0
1136301.0,2015-08-01 03:39:03,23.280152027700932,24.80840004410926,21.58218502603303,11.32351840500415,-10.258666621028881,0.0,False,23.453461253550095,0.0,0.0
1136361.0,2015-08-01 03:40:03,23.317461097289517,24.75203660620792,21.411588267841417,11.576376544644278,-9.835211723197139,0.0,False,23.453682799696008,0.0,0.0
1136421.0,2015-08-01 03:41:03,23.326865754647834,24.81170962577692,21.294091356354656,11.76044979552254,-9.533641560832116,0.0,False,23.45390331808727,0.0,0.0
1136481.0,2015-08-01 03:42:03,23.312504438499385,24.822688429785497,21.15684591859743,11.981582890880663,-9.175263027716767,0.0,False,23.454124916315976,0.0,0.0
1136541.0,2015-08-01 03:43:03,23.333691983217385,24.79262560180997,21.067203013718554,12.181032060192715,-8.88617095352584,0.0,False,23.454346709928114,0.0,0.0
1136601.0,2015-08-01 03:44:03,23.344033990264133,24.769718002950583,20.940952202487576,12.358230558824427,-8.582721643663149,0.0,False,23.45456795347982,0.0,0.0
1136661.0,2015-08-01 03:45:03,23.35613417714689,24.75660797766312,20.88234064423143,12.50416599107418,-8.37817465315725,0.0,False,23.45478877694171,0.0,0.0
1136721.0,2015-08-01 03:46:03,23.35494047766562,24.78023735967666,20.77597525798959,12.680773132357189,-8.095202125632401,0.0,False,23.455009358275024,0.0,0.0
1136781.0,2015-08-01 03:47:03,23.346624241982376,24.76507316625929,20.809362591130466,13.380961526477115,-7.42840106465335,1.036027,True,23.45523036478304,1.5951363710114264,1.652604349049855
1136841.0,2015-08-01 03:48:03,23.378444605680162,24.73933758449747,21.33086497886096,13.030032595443231,-8.300832383417728,1.056533,True,23.45510576862639,1.5976669186652566,1.6879878225781595
1136901.0,2015-08-01 03:49:03,23.358395802320295,24.691794498155797,21.633851103095875,12.063741630461212,-9.570109472634662,1.047552,True,23.45497362448959,1.5988757528306548,1.6749054926292581
1136961.0,2015-08-01 03:50:03,23.34664532263923,24.69335274019177,21.813223393460273,11.198650957651656,-10.614572435808617,1.065685,True,23.454843159912024,1.5982906116389395,1.7032743304644433
1137021.0,2015-08-01 03:51:03,23.361880587651314,24.63876887393444,21.914862410417147,10.725676285614327,-11.18918612480282,1.07277,True,23.45470668636329,1.6013603316724727,1.7178913230082786
1137081.0,2015-08-01 03:52:03,23.35330215745008,24.63615810561004,22.009145263006328,10.470366468220886,-11.538778794785442,1.067909,True,23.454566322703723,1.6010979529965481,1.7098269138865907
1137141.0,2015-08-01 03:53:03,23.341642727103938,24.59878787385646,22.0750265417981,10.345770112037643,-11.729256429760456,1.0725630000000002,True,23.454427515853315,1.6022283732799811,1.7184908707302966
1137201.0,2015-08-01 03:54:03,23.31591640753998,24.589004832668405,22.104400774010504,10.247151354990741,-11.857249419019762,1.0804209999999999,True,23.454286110276435,1.6015273992039523,1.730323834175333
1137261.0,2015-08-01 03:55:03,23.306931864162607,24.63549764235782,22.125575870242784,10.175791517145289,-11.949784353097495,1.10023,True,23.454141803061667,1.5990882404945812,1.7593648548393532
1137321.0,2015-08-01 03:56:03,23.308674325024214,24.609880050580703,22.150317375123084,10.249251985548268,-11.901065389574816,1.105345,True,23.453992178508575,1.6002911729885352,1.7688738466070124
1137381.0,2015-08-01 03:57:03,23.297914012713786,24.57765509214012,22.159431528426488,10.298083947672072,-11.861347580754416,0.0,False,23.453840122599743,0.0,0.0
1137441.0,2015-08-01 03:58:03,23.29802904873203,24.551798319333425,22.157522239160073,10.645137724504004,-11.51238451465607,0.0,False,23.454057470837217,0.0,0.0
1137501.0,2015-08-01 03:59:03,23.31412169848595,24.56777633385928,21.972609396545376,10.798945803400041,-11.173663593145335,0.0,False,23.4542743454897,0.0,0.0
1137675.0,2015-08-01 04:01:57,23.30493120946533,24.517129859864028,21.424110319974023,11.528462429321078,-9.895647890652945,0.0,False,23.454904112164975,0.0,0.0
1137735.0,2015-08-01 04:02:57,23.320564650081078,24.47728957900574,21.27955194281841,11.740293585985077,-9.539258356833335,0.0,False,23.455120341755688,0.0,0.0
1137795.0,2015-08-01 04:03:57,23.320377805056623,24.454264248800108,21.15232126503757,11.928032174583254,-9.224289090454317,0.0,False,23.455335843798878,0.0,0.0
1137855.0,2015-08-01 04:04:57,23.34520755637019,24.44919178065564,21.06525049574671,12.128423852058607,-8.936826643688104,0.0,False,23.45555092371818,0.0,0.0
1137915.0,2015-08-01 04:05:57,23.35969996798229,24.379490165023423,20.938293608208703,12.309737368629307,-8.628556239579396,0.0,False,23.455765907599602,0.0,0.0
1137975.0,2015-08-01 04:06:57,23.365635699340928,24.30719640547912,20.87934342116158,12.479069285042828,-8.400274136118751,0.0,False,23.455979621583865,0.0,0.0
1138035.0,2015-08-01 04:07:57,23.361017882255247,24.381651323198582,20.789354687482778,12.626526296909313,-8.162828390573464,0.0,False,23.456192018612853,0.0,0.0
1138095.0,2015-08-01 04:08:57,23.36829641145878,24.367213266762647,20.714114308695503,12.780205132973258,-7.9339091757222455,0.0,False,23.456405764110826,0.0,0.0
1138155.0,2015-08-01 04:09:57,23.353080878280906,24.29854287011486,20.63198608262646,12.926824373716435,-7.705161708910026,0.0,False,23.45661924348771,0.0,0.0
1138215.0,2015-08-01 04:10:57,23.370323300755434,24.33783750186368,20.558770272124843,13.081094609082621,-7.477675663042222,0.0,False,23.456831471724826,0.0,0.0
1138275.0,2015-08-01 04:11:57,23.379285798001014,24.370780617885217,20.500482937387908,13.228323728991557,-7.272159208396351,0.0,False,23.45704440981673,0.0,0.0
1138335.0,2015-08-01 04:12:57,23.383300035667006,24.435392027877175,20.82785747310345,13.62770894241825,-7.200148530685199,0.873881,True,23.457257942387773,1.6112438933099986,1.408035424729635
1138395.0,2015-08-01 04:13:57,23.379434738083386,24.41349027266567,21.322392059471653,12.850585570643121,-8.471806488828532,1.048047,True,23.45717888692867,1.6120368976672235,1.6894904344894406
1138455.0,2015-08-01 04:14:57,23.377784542301423,24.412161098812103,21.61125665076164,11.64295609848768,-9.96830055227396,1.039005,True,23.45704088868568,1.6120227833775311,1.6748997320431718
1138515.0,2015-08-01 04:15:57,23.381431737522156,24.423859934728625,21.79043440912859,10.9724295987744,-10.81800481035419,1.059802,True,23.456905908302456,1.6116687789335156,1.7080497952512976
1138575.0,2015-08-01 04:16:57,23.3745230243886,24.36567402564966,21.88746951728572,10.572964728202436,-11.314504789083283,1.0615620000000001,True,23.456764151883924,1.6135342087173499,1.7128666016744076
1138635.0,2015-08-01 04:17:57,23.349319831647893,24.357410640167917,21.97643517960554,10.347889223400351,-11.62854595620519,1.061105,True,23.456620749578597,1.613178482191542,1.7117517533458562
1138695.0,2015-08-01 04:18:57,23.358905657661936,24.42670072768384,22.04331072927352,10.246319727086737,-11.796991002186784,1.0616020000000002,True,23.456477353411696,1.610553480071243,1.709766795550592
1138755.0,2015-08-01 04:19:57,23.355707844920087,24.404957225893096,22.089140871282243,10.173339754896757,-11.915801116385486,1.07354,True,23.456335051299078,1.611368873677179,1.7298689406473986
1138815.0,2015-08-01 04:20:57,23.34601570954889,24.370201850929806,22.117686544351606,10.178212478546921,-11.939474065804685,1.084376,True,23.456188343849153,1.6124708227745435,1.7485246609169685
1138875.0,2015-08-01 04:21:57,23.33890482235492,24.372918985683405,22.13074896292602,10.522660471347983,-11.608088491578037,0.6295999999999999,True,23.456037365247482,1.6120387166266448,1.0149395759881354
1138935.0,2015-08-01 04:22:57,23.3224969309301,24.38645617655823,22.013237625861443,10.723859024358275,-11.289378601503168,0.0,False,23.45603931304097,0.0,0.0
1138995.0,2015-08-01 04:23:57,23.362069319678216,24.358871162494157,21.785290135858677,10.924071959892606,-10.861218175966071,0.0,False,23.456253148583226,0.0,0.0
1139055.0,2015-08-01 04:24:57,23.339761066284495,24.33047135315899,21.586774524167343,11.222053593359991,-10.364720930807351,0.0,False,23.456466479214196,0.0,0.0
1139115.0,2015-08-01 04:25:57,23.35893182583177,24.357850482945835,21.44003306841879,11.470981508745659,-9.96905155967313,0.0,False,23.456679290143903,0.0,0.0
1139175.0,2015-08-01 04:26:57,23.35684670803392,24.313005927916407,21.27845680349101,11.68833836945489,-9.590118434036121,0.0,False,23.45689259449622,0.0,0.0
1139235.0,2015-08-01 04:27:57,23.338242816663566,24.30240341089464,21.150037323333656,11.907758919710751,-9.242278403622905,0.0,False,23.45710508046138,0.0,0.0
1139295.0,2015-08-01 04:28:57,23.376636294677567,24.284657375445946,21.053463340240278,12.103912369949974,-8.949550970290304,0.0,False,23.457317369993334,0.0,0.0
1139355.0,2015-08-01 04:29:57,23.361643296352227,24.23887541884133,20.969433025250662,12.333854599112435,-8.635578426138228,0.0,False,23.45752933334773,0.0,0.0
1139415.0,2015-08-01 04:30:57,23.370004630547776,24.19414224692431,20.862411994361878,12.507135213440295,-8.355276780921583,0.0,False,23.457740461313268,0.0,0.0
1139474.0,2015-08-01 04:31:56,23.38438909062359,24.205403808941146,20.783749304785047,12.678949709138543,-8.104799595646504,0.0,False,23.45794726776021,0.0,0.0
1139534.0,2015-08-01 04:32:56,23.398440148138242,24.182864280259214,20.713084013760533,12.824761955986913,-7.888322057773619,0.0,False,23.458157780189005,0.0,0.0
1139594.0,2015-08-01 04:33:56,23.388587566826146,24.223661277005373,20.648694158452074,13.000143237640051,-7.648550920812022,0.0,False,23.458367879408165,0.0,0.0
1139654.0,2015-08-01 04:34:56,23.387976177877842,24.144643348349543,20.57699857403697,13.154869333481685,-7.422129240555286,0.0,False,23.458578715808283,0.0,0.0
1139714.0,2015-08-01 04:35:56,23.39559423491986,24.126139998150297,20.489056026366157,13.329074037825599,-7.159981988540558,0.0,False,23.45878811317412,0.0,0.0
1139774.0,2015-08-01 04:36:56,23.39706920508244,24.08930561570346,20.451504285031174,13.453701343857148,-6.997802941174026,0.0,False,23.4589971706598,0.0,0.0
1139834.0,2015-08-01 04:37:56,23.405156117571,24.11464880703804,20.865935172134456,13.606979817784943,-7.2589553543495136,0.943155,True,23.45920555532444,1.6135342087173499,1.521812856622812
1139894.0,2015-08-01 04:38:56,23.38074047217655,24.11717659002736,21.348279133519863,12.778492593689553,-8.56978653983031,1.0424589999999998,True,23.459097352162072,1.6135342087173499,1.6820432576852795
1139954.0,2015-08-01 04:39:56,23.39803593132289,24.12161791875825,21.621696498403992,11.621783455324062,-9.99991304307993,1.035028,True,23.458955815543,1.6135342087173499,1.6700530849803013
1140014.0,2015-08-01 04:40:56,23.402743274174565,24.02722674017401,21.766413392495128,11.0207133160477,-10.745700076447427,1.05513,True,23.458816860115334,1.6135342087173499,1.7024883496439371
1140074.0,2015-08-01 04:41:56,23.36999252227764,24.042229125628754,21.908342008273472,10.643419026577329,-11.264922981696143,1.051654,True,23.458669435434963,1.6135342087173499,1.696879704734436
1140134.0,2015-08-01 04:42:56,23.378390313314142,23.947927735771334,21.975123894023213,10.3986986139275,-11.576425280095712,1.0486659999999999,True,23.45852345438873,1.6135342087173499,1.6920584645187882
1140194.0,2015-08-01 04:43:56,23.360852715190983,23.993136782777583,22.030968796809013,10.325219660569024,-11.705749136239989,1.0556500000000002,True,23.45837676762023,1.6135342087173499,1.7033273874324708
1140254.0,2015-08-01 04:44:56,23.361033601946904,23.993669050908057,22.08610041847369,10.246769422228251,-11.83933099624544,1.0522909999999999,True,23.458228556956875,1.6135342087173499,1.6979075260253886
1140314.0,2015-08-01 04:45:56,23.342396463501615,23.931730828795395,22.11105806873711,10.276486261288198,-11.83457180744891,1.076595,True,23.458081487790892,1.6135342087173499,1.7371228614340553
1140374.0,2015-08-01 04:46:56,23.348113827650725,23.89035878053087,22.144488639512378,10.595874541396675,-11.548614098115703,0.727246,True,23.457925126448767,1.6135342087173499,1.1734362991528577
1140434.0,2015-08-01 04:47:56,23.348002250617828,23.880987574739272,22.033375221544688,10.82115951518697,-11.212215706357718,0.0,False,23.45788545120769,0.0,0.0
1140494.0,2015-08-01 04:48:56,23.33509268881755,23.8693752738025,21.827481819072304,10.998567364965968,-10.828914454106336,0.0,False,23.45809007237811,0.0,0.0
1140554.0,2015-08-01 04:49:56,23.323650557886097,23.855625206202383,21.642453710557568,11.273589906006926,-10.368863804550642,0.0,False,23.45829447891744,0.0,0.0
1140614.0,2015-08-01 04:50:56,23.353977065262747,23.79935927506572,21.399390433895732,11.574497680540487,-9.824892753355245,0.0,False,23.458498632001266,0.0,0.0
1140674.0,2015-08-01 04:51:56,23.36166515896204,23.765319307566163,21.279717654370586,11.784055723331,-9.495661931039585,0.0,False,23.45870175941737,0.0,0.0
1140734.0,2015-08-01 04:52:56,23.37244167236514,23.74949353904857,21.13608870827703,12.00531818519804,-9.130770523078988,0.0,False,23.45890426487518,0.0,0.0
1140794.0,2015-08-01 04:53:56,23.365452252461164,23.73821677484032,21.056986518016263,12.22756630064955,-8.829420217366714,0.0,False,23.459106479211002,0.0,0.0
1140854.0,2015-08-01 04:54:56,23.377389311655975,23.71341403823837,20.94730689121231,12.406089248209772,-8.541217643002538,0.0,False,23.459308485053814,0.0,0.0
1140914.0,2015-08-01 04:55:56,23.381550467254105,23.65215025582612,20.875640121912284,12.605347484927295,-8.270292636984989,0.0,False,23.45951003673479,0.0,0.0
1140974.0,2015-08-01 04:56:56,23.385028273774946,23.56464802508392,20.788057812536287,12.766535619678313,-8.021522192857974,0.0,False,23.459710472019182,0.0,0.0
1141034.0,2015-08-01 04:57:56,23.389916805341503,23.534149584502316,20.71159981151191,12.926171391006676,-7.785428420505234,0.0,False,23.459909314357592,0.0,0.0
1141094.0,2015-08-01 04:58:56,23.377931467573323,23.537886309910142,20.665459873190578,13.077546325749202,-7.587913547441376,0.0,False,23.460107599140393,0.0,0.0
1141154.0,2015-08-01 04:59:56,23.39280197166059,23.557025619992604,20.577445275138995,13.205629499206658,-7.371815775932337,0.0,False,23.460305948191987,0.0,0.0
1141214.0,2015-08-01 05:00:56,23.397145845906632,23.49105639981558,20.505180507302114,13.355606082454834,-7.14957442484728,0.0,False,23.460504641268788,0.0,0.0
1141275.0,2015-08-01 05:01:57,23.410710045549596,23.5229948791934,20.444306627815095,13.478619413515133,-6.965687214299962,0.0,False,23.460705424057046,0.0,0.0
1141335.0,2015-08-01 05:02:57,23.4045254715402,23.601948670102523,20.399686916895487,13.604096836892602,-6.795590080002885,0.0,False,23.460903491776858,0.0,0.0
1141395.0,2015-08-01 05:03:57,23.43408078733345,23.59616505882113,20.687153713671105,13.856425431310479,-6.830728282360626,0.864412,True,23.461102989939075,1.6135342087173499,1.3947583324257817
1141455.0,2015-08-01 05:04:57,23.43528089797678,23.624161088373818,21.252281535342423,13.003894807917991,-8.248386727424432,1.032549,True,23.46101180477175,1.6135342087173499,1.666053133676891
1141515.0,2015-08-01 05:05:57,23.436766915471654,23.555633125207933,21.545850898668608,11.737416767629554,-9.808434131039053,1.028688,True,23.46086461000195,1.6135342087173499,1.6598232780970332
1141575.0,2015-08-01 05:06:57,23.402817406119663,23.562851234597236,21.717434727907847,11.074596664209269,-10.642838063698578,1.054263,True,23.460717471116936,1.6135342087173499,1.7010894154849794
1141635.0,2015-08-01 05:07:57,23.40870844229571,23.62287909831343,21.85821776904737,10.646566892791355,-11.211650876256016,1.0568810000000002,True,23.460561868895017,1.6135342087173499,1.7053136480434017
1141695.0,2015-08-01 05:08:57,23.40905197483338,23.619966744499614,21.96335835087875,10.374790848817545,-11.588567502061204,1.057058,True,23.46040647973861,1.6135342087173499,1.7055992435983445
1141755.0,2015-08-01 05:09:57,23.379422463301886,23.63759281746035,22.026998916678068,10.272549888859734,-11.754449027818334,1.059606,True,23.460250981008297,1.6135342087173499,1.7097105287621563
1141815.0,2015-08-01 05:10:57,23.385700237173022,23.69488300417959,22.06743261506843,10.195134566888823,-11.872298048179607,1.062664,True,23.460094948727413,1.6135342087173499,1.714644716372414
1141875.0,2015-08-01 05:11:57,23.365922444533208,23.678314230827016,22.100085060257715,10.245919313534245,-11.85416574672347,0.9657309999999999,True,23.459938931888043,1.6135342087173499,1.5582400049188148
1141935.0,2015-08-01 05:12:57,23.36031630689198,23.616683627068262,22.05403877208326,10.620798742664467,-11.433240029418792,0.0,False,23.459815201258827,0.0,0.0
1141995.0,2015-08-01 05:13:57,23.35226234269719,23.665350456285964,21.82958563939305,10.912737175746722,-10.916848463646327,0.0,False,23.460014986819132,0.0,0.0
1142055.0,2015-08-01 05:14:57,23.359853670070805,23.598515850730536,21.597942062743755,11.573789256313155,-10.0241528064306,0.0,False,23.46021565268771,0.0,0.0
1142115.0,2015-08-01 05:15:57,23.38775599444341,23.59729088123524,21.330713676761434,12.390411507761943,-8.94030216899949,0.0,False,23.460415100992776,0.0,0.0
1142175.0,2015-08-01 05:16:57,23.37283109512875,23.553644801053444,21.132378204030985,13.000408126863489,-8.131970077167496,0.0,False,23.460614523426102,0.0,0.0
1142235.0,2015-08-01 05:17:57,23.353184606775073,23.5880679989524,20.959317397493226,13.62918123392273,-7.330136163570497,0.0,False,23.460813149492335,0.0,0.0
1142295.0,2015-08-01 05:18:57,23.401381030770995,23.56695021573788,20.812957817497235,14.304113010077154,-6.508844807420081,0.0,False,23.461012397180426,0.0,0.0
1142355.0,2015-08-01 05:19:57,23.37210606496173,23.59637586145233,20.651287908843145,14.931709854096912,-5.719578054746233,0.0,False,23.461211257686685,0.0,0.0
1142415.0,2015-08-01 05:20:57,23.388187122728933,23.57071612126852,20.580067845024317,15.574343961151584,-5.005723883872733,0.0,False,23.461410649039863,0.0,0.0
1142475.0,2015-08-01 05:21:57,23.387625293237566,23.51843556235004,20.466202203410546,16.150743535948916,-4.31545866746163,0.0,False,23.46160957071291,0.0,0.0
1142535.0,2015-08-01 05:22:57,23.39200952838749,23.532607368009597,20.38117762681678,16.711329958994266,-3.6698476678225127,0.0,False,23.46180753919968,0.0,0.0
1142595.0,2015-08-01 05:23:57,23.389337170779456,23.563006913177023,20.302471715290377,17.297259682708116,-3.0052120325822607,0.0,False,23.462005761493646,0.0,0.0
1142655.0,2015-08-01 05:24:57,23.40072599975688,23.51475054015344,20.261396798121048,17.842994077565223,-2.418402720555825,0.0,False,23.462204532335086,0.0,0.0
1142715.0,2015-08-01 05:25:57,23.40012078462373,23.54076181433449,20.187193927007765,18.376765440200543,-1.810428486807222,0.0,False,23.46240242308439,0.0,0.0
1142775.0,2015-08-01 05:26:57,23.394626276926342,23.5237042233181,20.131140103243045,18.925389241422625,-1.2057508618204196,0.0,False,23.4626007826829,0.0,0.0
1142835.0,2015-08-01 05:27:57,23.392575700866782,23.496805113212776,20.092694961653514,19.408197270582168,-0.6844976910713463,0.0,False,23.4627988288611,0.0,0.0
1142895.0,2015-08-01 05:28:57,23.411190282315612,23.48196701352881,20.062369699602407,19.86053073645293,-0.20183896314947702,0.0,False,23.462996382872888,0.0,0.0
1142955.0,2015-08-01 05:29:57,23.409921273641068,23.453185453731727,19.993692959671712,20.238732049111437,0.2450390894397252,0.0,False,23.463193663791678,0.0,0.0
1143015.0,2015-08-01 05:30:57,23.40273427881119,23.362645484439096,19.9689154415138,20.66131791343232,0.6924024719185198,0.0,False,23.46339041836697,0.0,0.0
1143075.0,2015-08-01 05:31:57,23.421464654154413,23.32313351755359,19.942970735662268,21.03132009049383,1.0883493548315606,0.0,False,23.463585524888604,0.0,0.0
1143135.0,2015-08-01 05:32:57,23.420577419482758,23.25574507125356,19.897371167994006,21.399147766816718,1.5017765988227119,0.0,False,23.463779910209553,0.0,0.0
1143195.0,2015-08-01 05:33:57,23.408331729183317,23.212171385480808,19.865424813099175,21.795559006747993,1.9301341936488186,0.0,False,23.463973068021637,0.0,0.0
1143255.0,2015-08-01 05:34:57,23.42405539786529,23.195962792126235,19.831345819709448,22.144585765032584,2.3132399453231365,0.0,False,23.464165430895314,0.0,0.0
1143315.0,2015-08-01 05:35:57,23.412876658204514,23.23060717974384,19.831230541678377,22.472402875831612,2.641172334153236,0.0,False,23.464357495877962,0.0,0.0
1143375.0,2015-08-01 05:36:57,23.458481252924837,23.19991607591472,20.421200635270303,19.189872545179583,-1.2313280900907202,0.0,False,23.464550186619114,0.0,0.0
1143435.0,2015-08-01 05:37:57,23.447132894181,23.222014591258723,21.016581647520056,15.493491069699271,-5.523090577820785,1.0237049999999999,True,23.464742316417038,1.6135342087173499,1.6517830371349944
1143495.0,2015-08-01 05:38:57,23.443769270252,23.148730093279795,21.387293468548908,13.157789275107108,-8.2295041934418,1.011648,True,23.46459072262859,1.6135342087173499,1.6323286551804896
1143555.0,2015-08-01 05:39:57,23.432289061710158,23.184546266871088,21.607985642550446,11.897908742215296,-9.71007690033515,1.020993,True,23.46444185352147,1.6135342087173499,1.6474071323609532
1143615.0,2015-08-01 05:40:57,23.440593872415594,23.13039509592775,21.804332591662053,11.271563197085925,-10.532769394576128,1.03288,True,23.464290496298958,1.6135342087173499,1.6665872134999764
1143675.0,2015-08-01 05:41:57,23.436284625351497,23.086621043097303,21.912888277948134,10.913519522321849,-10.999368755626286,1.0279719999999999,True,23.464134162426,1.6135342087173499,1.6586679876035915
1143735.0,2015-08-01 05:42:57,23.410396922424777,23.085494102044024,22.020046222769206,10.673049627306435,-11.346996595462771,1.0343790000000002,True,23.46397868616195,1.6135342087173499,1.6690059012788439
1143795.0,2015-08-01 05:43:57,23.40532902280387,23.039462627726397,22.09632412116817,10.499516570897274,-11.596807550270896,1.033654,True,23.463821038521104,1.6135342087173499,1.6678360889775237
1143855.0,2015-08-01 05:44:57,23.4073770953092,23.061306600354424,22.118176474940324,10.696094965926237,-11.422081509014086,0.742974,True,23.463662801383556,1.6135342087173499,1.1988139651875644
1143915.0,2015-08-01 05:45:57,23.38387130353264,23.04311337403635,22.011940750402392,10.996386650906176,-11.015554099496216,0.0,False,23.463602676817093,0.0,0.0
