time_s,timestamp,indoor_c,outdoor_c,return_air_c,supply_air_c,supply_return_delta_c,cooling_electric_kw,is_cooling,predicted_indoor_c,effective_cop,estimated_cooling_capacity_kw
1143975.0,2015-08-01 05:46:57,23.399514963063215,22.96493854803981,21.775340218923287,11.449815027074429,-10.325525191848858,0.0,False,23.463791975812796,0.0,0.0
1144035.0,2015-08-01 05:47:57,23.42905939787238,22.94316995825944,21.509898629672616,12.206251967402924,-9.303646662269692,0.0,False,23.4639798514787,0.0,0.0
1144095.0,2015-08-01 05:48:57,23.416500800238683,22.89822078603325,21.30626037078421,13.181013282721672,-8.125247088062537,0.0,False,23.464167328348708,0.0,0.0
1144155.0,2015-08-01 05:49:57,23.402742993443358,22.88947560977744,21.146492530704503,14.104762231498082,-7.041730299206421,0.0,False,23.464353985400493,0.0,0.0
1144215.0,2015-08-01 05:50:57,23.41872755700934,22.90960121371332,21.013224180978543,14.995899334361756,-6.017324846616788,0.0,False,23.46454048022314,0.0,0.0
1144275.0,2015-08-01 05:51:57,23.42253574722723,22.88084965039188,20.883399759160188,15.796155028399673,-5.087244730760515,0.0,False,23.464727337200383,0.0,0.0
1144335.0,2015-08-01 05:52:57,23.423035591326446,22.91330594077752,20.80731640991857,16.591187125088933,-4.216129284829638,0.0,False,23.46491366856829,0.0,0.0
1144395.0,2015-08-01 05:53:57,23.420825594404548,22.917901272914904,20.705590956378202,17.396913644306878,-3.3086773120713246,0.0,False,23.465100586056366,0.0,0.0
1144455.0,2015-08-01 05:54:57,23.42745491773077,22.907216476617798,20.611826878031877,18.039221939034682,-2.572604938997195,0.0,False,23.4652875836146,0.0,0.0
1144515.0,2015-08-01 05:55:57,23.422636303769057,22.953819284599984,20.546284246577784,18.680957513455166,-1.8653267331226182,0.0,False,23.465474383708138,0.0,0.0
1144575.0,2015-08-01 05:56:57,23.436691142425243,23.005901535265394,20.463485970554196,19.28458608481331,-1.1788998857408863,0.0,False,23.46566202685693,0.0,0.0
1144635.0,2015-08-01 05:57:57,23.455887109146445,23.0113155525734,20.401970858639363,19.83194110008788,-0.5700297585514811,0.0,False,23.46585061256893,0.0,0.0
1144695.0,2015-08-01 05:58:57,23.425295853014564,23.02086474649225,20.34176703211647,20.336876883500327,-0.004890148616141232,0.0,False,23.46603929319059,0.0,0.0
1144755.0,2015-08-01 05:59:57,23.41468233908678,23.05556941925717,20.29124654061532,20.784972297649993,0.4937257570346745,0.0,False,23.466228143827518,0.0,0.0
1144815.0,2015-08-01 06:00:57,23.437384212715592,23.069635794171354,20.254926831904484,21.226944529075823,0.9720176971713386,0.0,False,23.46641762137629,0.0,0.0
1144875.0,2015-08-01 06:01:57,23.44584404712296,23.02881898344552,20.76010294593946,18.264131836734663,-2.495971109204799,0.930513,True,23.466607350971536,1.6135342087173499,1.5014145571562074
1144935.0,2015-08-01 06:02:57,23.454055195066296,23.025449030273627,21.297895524818955,14.855064413762003,-6.442831111056952,1.0204360000000001,True,23.466483541058437,1.6135342087173499,1.6465083938066978
1144995.0,2015-08-01 06:03:57,23.436858177036683,23.03422770044936,21.592797790209797,12.65616924164189,-8.936628548567906,1.010439,True,23.466329444302332,1.6135342087173499,1.6303778923221504
1145055.0,2015-08-01 06:04:57,23.438652802302546,23.01652051041897,21.780167477873864,11.64264192782475,-10.137525550049114,1.011223,True,23.46617887031353,1.6135342087173499,1.6316429031417847
1145115.0,2015-08-01 06:05:57,23.430200032795998,23.042141585804597,21.90968211297618,11.001148492351907,-10.908533620624274,1.013525,True,23.466027713899493,1.6135342087173499,1.635357258890252
1145175.0,2015-08-01 06:06:57,23.423598261170394,22.96458435983221,22.00210611071778,10.622708407135981,-11.379397703581798,1.012962,True,23.465876251763095,1.6135342087173499,1.6344488391307441
1145235.0,2015-08-01 06:07:57,23.41159309353645,22.92769580850012,22.081892777760377,10.400041539097268,-11.681851238663109,1.0241490000000002,True,23.46572357295776,1.6135342087173499,1.6524994463236655
1145295.0,2015-08-01 06:08:57,23.39452901032742,22.94613720737203,22.138119539312576,10.24687414574296,-11.891245393569616,1.022457,True,23.465566466374504,1.6135342087173499,1.6497693464425154
1145355.0,2015-08-01 06:09:57,23.394498724720677,22.879840712748543,22.151398104895218,10.499029914546185,-11.652368190349033,0.593911,True,23.465410266367247,1.6135342087173499,0.9582957154335299
1145415.0,2015-08-01 06:10:57,23.402347435988,22.86457206474692,21.973827018648993,10.786465221325082,-11.187361797323911,0.0,False,23.465396922061185,0.0,0.0
1145475.0,2015-08-01 06:11:57,23.373380665013652,22.780072658807253,21.705107205838925,11.296857017524806,-10.408250188314119,0.0,False,23.465582945617157,0.0,0.0
1145535.0,2015-08-01 06:12:57,23.397895525433142,22.788655673304863,21.423461882318275,12.065029114728645,-9.35843276758963,0.0,False,23.465767431029303,0.0,0.0
1145595.0,2015-08-01 06:13:57,23.409560565577657,22.86694980850743,21.21449202811754,13.081236293989345,-8.133255734128195,0.0,False,23.465952068984166,0.0,0.0
1145655.0,2015-08-01 06:14:57,23.407717529087154,22.783424565217803,21.051791811736663,14.044792523568933,-7.00699928816773,0.0,False,23.466138125644015,0.0,0.0
1145715.0,2015-08-01 06:15:57,23.432002441537282,22.720314711913005,20.925555410889572,14.973180447166534,-5.952374963723038,0.0,False,23.46632266185318,0.0,0.0
1145775.0,2015-08-01 06:16:57,23.40538703648473,22.624441581783973,20.797971703318044,15.795341879082944,-5.0026298242351,0.0,False,23.466506048444575,0.0,0.0
1145835.0,2015-08-01 06:17:57,23.429639216898078,22.67253571112216,20.709034880759646,16.642403220349625,-4.066631660410021,0.0,False,23.466687690358764,0.0,0.0
1145895.0,2015-08-01 06:18:57,23.405206386547672,22.619227676528137,20.594088506728536,17.374921640306255,-3.219166866422281,0.0,False,23.466870202508805,0.0,0.0
1145955.0,2015-08-01 06:19:57,23.440710187523884,22.59258488650427,20.550989021377873,18.03707817998156,-2.5139108413963136,0.0,False,23.467051743108545,0.0,0.0
1146015.0,2015-08-01 06:20:57,23.420056374125913,22.56237810116244,20.469192221507925,18.656119471279105,-1.8130727502288195,0.0,False,23.467232796497218,0.0,0.0
1146075.0,2015-08-01 06:21:57,23.433376783790475,22.444795218034525,20.390904190408353,19.230727191428798,-1.160176998979555,0.0,False,23.467413297950724,0.0,0.0
1146135.0,2015-08-01 06:22:57,23.438278103644986,22.44054077053892,20.334915208200577,19.787427265174703,-0.5474879430258746,0.0,False,23.467591660464578,0.0,0.0
1146195.0,2015-08-01 06:23:57,23.438384510504427,22.46848862912084,20.2782201503421,20.272028108776208,-0.006192041565892481,0.0,False,23.46776994246518,0.0,0.0
1146255.0,2015-08-01 06:24:57,23.452732170465794,22.378150682133764,20.21589809591892,20.732665746847452,0.5167676509285322,0.0,False,23.467948728845375,0.0,0.0
1146315.0,2015-08-01 06:25:57,23.458669928504523,22.35809247436616,20.178223873879478,21.160949924180887,0.9827260503014088,0.0,False,23.468125871167608,0.0,0.0
1146375.0,2015-08-01 06:26:57,23.448798141861403,22.32608598843013,20.43690723451285,19.863450686476575,-0.5734565480362761,0.0,False,23.46830264595461,0.0,0.0
1146435.0,2015-08-01 06:27:57,23.46874160092659,22.296301895002344,21.12770224827961,15.816409835148797,-5.311292413130815,1.033201,True,23.468478836196144,1.6135342087173499,1.6671051579809746
1146495.0,2015-08-01 06:28:57,23.42766314476886,22.25653520364833,21.508039774777494,13.219502301962677,-8.288537472814816,1.0207270000000002,True,23.46830716868697,1.6135342087173499,1.6469779322614346
1146555.0,2015-08-01 06:29:57,23.454096839358208,22.280217477291707,21.732291157228488,11.930175928180773,-9.802115229047715,1.036108,True,23.468138975184374,1.6135342087173499,1.671795701925716
1146615.0,2015-08-01 06:30:57,23.448654796622463,22.278675386558447,21.87982515650055,11.241421291953648,-10.638403864546904,1.038202,True,23.4679660445097,1.6135342087173499,1.6751744425587702
1146675.0,2015-08-01 06:31:57,23.449810426071487,22.24593332395532,21.991133102466172,10.780261891442374,-11.210871211023798,1.043336,True,23.467792385062623,1.6135342087173499,1.683458327186325
1146735.0,2015-08-01 06:32:57,23.43427489410914,22.290728463443006,22.084529758097307,10.523769308663244,-11.560760449434063,1.048414,True,23.467616408265396,1.6135342087173499,1.6916518538981915
1146795.0,2015-08-01 06:33:57,23.415930980381695,22.32388732073294,22.144467024926648,10.34726704250234,-11.797199982424308,1.0473310000000002,True,23.46743954129505,1.6135342087173499,1.6899043963501512
1146855.0,2015-08-01 06:34:57,23.426099922357263,22.317269243508388,22.188178937794184,10.248777649642351,-11.939401288151833,1.065189,True,23.46726364385606,1.6135342087173499,1.718718890249425
1146915.0,2015-08-01 06:35:57,23.396694882607637,22.296529248815677,22.184454022837745,10.593176370209278,-11.591277652628467,0.0,False,23.467081626387902,0.0,0.0
1146975.0,2015-08-01 06:36:57,23.39421697421495,22.30287193604548,22.019282507100407,10.935178816258347,-11.08410369084206,0.0,False,23.46725730196696,0.0,0.0
1147035.0,2015-08-01 06:37:57,23.40365687044115,22.30300929348241,21.748466076697486,11.643097783393573,-10.105368293303913,0.0,False,23.467433089557623,0.0,0.0
1147095.0,2015-08-01 06:38:57,23.407719891722284,22.30961461892172,21.50944472318683,12.55549288281859,-8.95395184036824,0.0,False,23.467608876450278,0.0,0.0
1147155.0,2015-08-01 06:39:57,23.41503922284254,22.255184120517637,21.312586240683814,13.479678970627017,-7.832907270056797,0.0,False,23.467784780122823,0.0,0.0
1147215.0,2015-08-01 06:40:57,23.404646379111195,22.26249425281233,21.125194955917188,14.484089920844648,-6.64110503507254,0.0,False,23.467959691977757,0.0,0.0
1147275.0,2015-08-01 06:41:57,23.4111438748034,22.221074923413813,21.00016176455489,15.349994904351016,-5.650166860203873,0.0,False,23.4681347334299,0.0,0.0
1147335.0,2015-08-01 06:42:57,23.42573559398894,22.2035229503222,20.891490819759888,16.16894699204446,-4.722543827715427,0.0,False,23.46830901940232,0.0,0.0
1147395.0,2015-08-01 06:43:57,23.448969639538973,22.209962446109643,20.7888287327343,16.90583902144934,-3.88298971128496,0.0,False,23.468482983412198,0.0,0.0
1147455.0,2015-08-01 06:44:57,23.452805711053784,22.196251649400985,20.71015883926587,17.594644562348556,-3.115514276917313,0.0,False,23.468657061223105,0.0,0.0
1147515.0,2015-08-01 06:45:57,23.432547863593612,22.203809444021196,20.60630795355505,18.25567384417757,-2.3506341093774807,0.0,False,23.46883088684265,0.0,0.0
1147575.0,2015-08-01 06:46:57,23.437585851476218,22.1708120810166,20.534021570867626,18.80851121251532,-1.725510358352306,0.0,False,23.46900484657743,0.0,0.0
1147635.0,2015-08-01 06:47:57,23.439903085889934,22.167061810995857,20.45438622951379,19.408529923098698,-1.045856306415093,0.0,False,23.469178203820544,0.0,0.0
1147695.0,2015-08-01 06:48:57,23.451712567584693,22.17597863083398,20.39291434689392,19.958761797404964,-0.43415254948895665,0.0,False,23.469351489798708,0.0,0.0
1147755.0,2015-08-01 06:49:57,23.449664450973035,22.15132272566894,20.338395156643923,20.41512416796435,0.07672901132042753,0.0,False,23.469524934585923,0.0,0.0
1147815.0,2015-08-01 06:50:57,23.43760897008445,22.158733441611023,20.276577441814954,20.873969207909923,0.5973917660949688,0.0,False,23.469697928396958,0.0,0.0
1147875.0,2015-08-01 06:51:57,23.443849091107325,22.12265837160784,20.239385944976124,21.27987943575344,1.0404934907773153,0.0,False,23.469871053666942,0.0,0.0
1147935.0,2015-08-01 06:52:57,23.446921504475338,22.08938798702717,20.198995490248397,21.72482100182983,1.5258255115814343,0.0,False,23.47004352055994,0.0,0.0
1147995.0,2015-08-01 06:53:57,23.45182915391202,22.035004430411245,20.774627948562724,18.451230276168186,-2.323397672394538,0.9203,True,23.47021538002949,1.6135342087173499,1.484935532282577
1148055.0,2015-08-01 06:54:57,23.46850958869764,22.07190795652149,21.292621564799934,15.0995203790384,-6.193101185761533,1.005738,True,23.47007688703233,1.6135342087173499,1.62279266800697
1148115.0,2015-08-01 06:55:57,23.46966613090568,21.983552336993245,21.596400221751505,12.926744290952712,-8.669655930798793,0.997189,True,23.469910346593245,1.6135342087173499,1.6089985640566453
1148175.0,2015-08-01 06:56:57,23.457333146387587,21.949164433779828,21.813720529414226,11.736702183242379,-10.077018346171847,0.997281,True,23.469745078145156,1.6135342087173499,1.6091470092038473
1148235.0,2015-08-01 06:57:57,23.429204296339044,21.88613341384544,21.939438201893324,11.149387763734401,-10.790050438158923,1.006971,True,23.469579157184317,1.6135342087173499,1.6247821556863187
1148295.0,2015-08-01 06:58:57,23.436728137292384,21.89071695493908,22.04725899487363,10.74777911303037,-11.29947988184326,1.005346,True,23.469408837080678,1.6135342087173499,1.622160162597153
1148355.0,2015-08-01 06:59:57,23.441485710065173,21.83969689598148,22.13048238313319,10.468721692776313,-11.661760690356878,1.005395,True,23.469239149570125,1.6135342087173499,1.62223922577338
1148415.0,2015-08-01 07:00:57,23.423551337611542,21.784689078713523,22.18536183560645,10.300548030540549,-11.884813805065901,1.002941,True,23.469068521991353,1.6135342087173499,1.6182796128251877
1148475.0,2015-08-01 07:01:57,23.417164959273787,21.89310535901545,22.185354630957548,10.571979094898504,-11.613375536059044,0.0,False,23.46889772332255,0.0,0.0
1148535.0,2015-08-01 07:02:57,23.423470326137203,21.80790561348465,21.964878577412378,10.87323175780747,-11.091646819604907,0.0,False,23.469066038516374,0.0,0.0
1148595.0,2015-08-01 07:03:57,23.415416618247743,21.936674544583006,21.691893485649203,11.436613697275094,-10.255279788374109,0.0,False,23.46923280316772,0.0,0.0
1148655.0,2015-08-01 07:04:57,23.42980384106112,21.95920999909605,21.450141491794785,12.20508152714212,-9.245059964652665,0.0,False,23.46940190362382,0.0,0.0
1148715.0,2015-08-01 07:05:57,23.416465887417818,21.93240799899899,21.208987513230234,13.165532664478224,-8.04345484875201,0.0,False,23.469571410320633,0.0,0.0
1148775.0,2015-08-01 07:06:57,23.4321345145338,21.98626275318918,21.07583443930345,14.09441922782701,-6.981415211476438,0.0,False,23.469740427133214,0.0,0.0
1148835.0,2015-08-01 07:07:57,23.422242705272495,21.993700281134007,20.910879105312105,15.044066086724918,-5.866813018587187,0.0,False,23.469910419041344,0.0,0.0
1148895.0,2015-08-01 07:08:57,23.46329076420925,22.03447635512837,20.784145572176342,15.87494425624132,-4.909201315935022,0.0,False,23.470080542949937,0.0,0.0
1148955.0,2015-08-01 07:09:57,23.45479314488926,21.966807902902406,20.69464677064837,16.61643171937849,-4.078215051269879,0.0,False,23.47025140438554,0.0,0.0
1149015.0,2015-08-01 07:10:57,23.439702523350604,21.927952446040635,20.619478441967075,17.34500142681812,-3.274477015148957,0.0,False,23.470421033653786,0.0,0.0
1149075.0,2015-08-01 07:11:57,23.45198955287156,21.89649763170813,20.520901516474396,17.98908385224643,-2.5318176642279653,0.0,False,23.4705899541083,0.0,0.0
1149135.0,2015-08-01 07:12:57,23.46359708111593,21.85110734066714,20.43880211334867,18.595244092810976,-1.8435580205376958,0.0,False,23.47075830018003,0.0,0.0
1149195.0,2015-08-01 07:13:57,23.452209024971335,21.82667644009326,20.372315646581853,19.212240340606506,-1.1600753059753472,0.0,False,23.47092581876896,0.0,0.0
1149255.0,2015-08-01 07:14:57,23.44695022364589,21.88066312534573,20.29579280860796,19.765102585416578,-0.5306902231913817,0.0,False,23.471092890576116,0.0,0.0
1149315.0,2015-08-01 07:15:57,23.459317627338624,21.933716006186295,20.24310365361073,20.290397923870543,0.04729427025981181,0.0,False,23.47126093991042,0.0,0.0
1149375.0,2015-08-01 07:16:57,23.453518120589603,21.952146551756243,20.179117277085336,20.75470090551666,0.5755836284313247,0.0,False,23.471429949793396,0.0,0.0
1149435.0,2015-08-01 07:17:57,23.46491406414151,21.978246902059368,20.36047085345577,20.26211629367937,-0.09835455977639995,0.0,False,23.47159929136116,0.0,0.0
1149495.0,2015-08-01 07:18:57,23.446926386872136,22.07223075044782,21.08142541309669,16.03285537214142,-5.048570040955269,1.014377,True,23.47176910391456,1.6135342087173499,1.6367319900360793
1149555.0,2015-08-01 07:19:57,23.452160649996316,22.03777511098408,21.475336899323192,13.426966010887362,-8.04837088843583,1.001092,True,23.471599634577128,1.6135342087173499,1.6152961880732695
1149615.0,2015-08-01 07:20:57,23.445744359772625,22.015322406916532,21.712398528054184,11.85580369984649,-9.856594828207694,1.006951,True,23.471434008291187,1.6135342087173499,1.624749885002144
1149675.0,2015-08-01 07:21:57,23.43386050361889,22.04159233824595,21.88151109470681,11.176702131706726,-10.704808963000083,1.0096379999999998,True,23.471266007684196,1.6135342087173499,1.6290854514209674
1149735.0,2015-08-01 07:22:57,23.460963324569946,21.968617201523116,22.013216011101473,10.695349580867312,-11.317866430234162,1.017596,True,23.471097584027085,1.6135342087173499,1.6419259566539404
1149795.0,2015-08-01 07:23:57,23.43704658686151,21.92105987498369,22.096871690979896,10.397491213128205,-11.69938047785169,1.0284369999999998,True,23.470925162874295,1.6135342087173499,1.6594182810106448
1149855.0,2015-08-01 07:24:57,23.427035053661097,21.865291791298947,22.139596536816995,10.24615956175893,-11.893436975058066,1.027494,True,23.470748236833828,1.6135342087173499,1.6578967182518245
1149915.0,2015-08-01 07:25:57,23.41586190485201,21.869840213533944,22.208208460927384,10.101819753628202,-12.106388707299182,0.9950729999999999,True,23.470570618081855,1.6135342087173499,1.6055843256709992
1149975.0,2015-08-01 07:26:57,23.40976789067158,21.85792211887484,22.16303396057321,10.517646062262157,-11.645387898311052,0.0,False,23.470403983584426,0.0,0.0
1150035.0,2015-08-01 07:27:57,23.439218634007055,21.8282219856202,21.950317546900894,10.84969360079724,-11.100623946103655,0.0,False,23.470571632385827,0.0,0.0
1150095.0,2015-08-01 07:28:57,23.401916072262157,21.811475393937844,21.68796683490333,11.443309845477504,-10.244656989425827,0.0,False,23.470738738697865,0.0,0.0
1150155.0,2015-08-01 07:29:57,23.40806214386752,21.824199962027755,21.455019184568016,12.366947259142101,-9.088071925425915,0.0,False,23.470905537805933,0.0,0.0
1150215.0,2015-08-01 07:30:57,23.427116259575488,21.793746395482483,21.241250890212264,13.355371994439183,-7.8858788957730805,0.0,False,23.471072565001112,0.0,0.0
1150275.0,2015-08-01 07:31:57,23.413668721385108,21.79088805194507,21.07764286000112,14.284615922989584,-6.793026937011536,0.0,False,23.471239036033587,0.0,0.0
1150335.0,2015-08-01 07:32:57,23.444657078538857,21.791053291018677,20.904322680312394,15.172291049545107,-5.7320316307672865,0.0,False,23.47140545212627,0.0,0.0
1150395.0,2015-08-01 07:33:57,23.43466739546288,21.763690306152185,20.80916085489308,16.02346103389346,-4.785699820999618,0.0,False,23.471571868197575,0.0,0.0
1150455.0,2015-08-01 07:34:57,23.425528250086266,21.693562323665848,20.712846252952566,16.796260960831212,-3.916585292121354,0.0,False,23.471737784251598,0.0,0.0
1150515.0,2015-08-01 07:35:57,23.44472918706745,21.646544552909543,20.618433736567468,17.509812094921514,-3.1086216416459536,0.0,False,23.471902423555573,0.0,0.0
1150575.0,2015-08-01 07:36:57,23.446449008202446,21.604665193779383,20.55557131384873,18.133695181680057,-2.4218761321686735,0.0,False,23.47206620588411,0.0,0.0
1150635.0,2015-08-01 07:37:57,23.435890883337304,21.56356320603365,20.468385276874447,18.732253738426735,-1.7361315384477116,0.0,False,23.472229224581895,0.0,0.0
1150695.0,2015-08-01 07:38:57,23.444563644796826,21.574536921214957,20.392114607367027,19.335063013031654,-1.0570515943353733,0.0,False,23.472391493782208,0.0,0.0
1150755.0,2015-08-01 07:39:57,23.47414941546298,21.478023636225604,20.331024582824845,19.865274115084947,-0.46575046773989826,0.0,False,23.47255395935112,0.0,0.0
1150815.0,2015-08-01 07:40:57,23.448430286190487,21.453310915655667,20.29016581142007,20.363753981483843,0.07358817006377194,0.0,False,23.472714668995664,0.0,0.0
1150875.0,2015-08-01 07:41:57,23.457081186300798,21.41956293127984,20.238470927741965,20.85732425354924,0.6188533258072759,0.0,False,23.472874926863398,0.0,0.0
1150935.0,2015-08-01 07:42:57,23.454844784615005,21.358050281197027,20.189427434011634,21.302228771770743,1.1128013377591088,0.0,False,23.47303456885478,0.0,0.0
1150995.0,2015-08-01 07:43:57,23.454960686265743,21.370816144788822,20.759036626296822,18.14551049768967,-2.613526128607152,0.913833,True,23.47319309069059,1.6135342087173499,1.474500806554802
1151055.0,2015-08-01 07:44:57,23.49051581046792,21.31223011483373,21.298190923954635,14.865191812956011,-6.432999110998624,0.991183,True,23.47304465383998,1.6135342087173499,1.599307677599089
1151115.0,2015-08-01 07:45:57,23.465523853576013,21.287421123598225,21.633433221378954,12.700510455026691,-8.932922766352263,0.968236,True,23.472869154153766,1.6135342087173499,1.562281908111652
1151175.0,2015-08-01 07:46:57,23.45888163361547,21.30808731528139,21.814909331848305,11.662323800321262,-10.152585531527043,0.9789190000000001,True,23.472700920750878,1.6135342087173499,1.5795192940633795
1151235.0,2015-08-01 07:47:57,23.46887356301438,21.285384347141733,21.95995765540563,11.070647970239666,-10.889309685165966,0.983755,True,23.472529474642094,1.6135342087173499,1.5873223454967367
1151295.0,2015-08-01 07:48:57,23.44733899160129,21.2795091659727,22.06809546271019,10.672211838961335,-11.395883623748855,0.9805720000000001,True,23.472355993656898,1.6135342087173499,1.5821864661103893
1151355.0,2015-08-01 07:49:57,23.44311978196544,21.301035824050896,22.135518583327876,10.445319064238154,-11.690199519089722,0.9853209999999999,True,23.472183479086453,1.6135342087173499,1.5898491400675878
1151415.0,2015-08-01 07:50:57,23.437268151323817,21.36121046615452,22.192487446576983,10.272968783069334,-11.919518663507649,0.993388,True,23.472009762248252,1.6135342087173499,1.6028655205293107
1151475.0,2015-08-01 07:51:57,23.423118077065432,21.44996970838589,22.229787030183566,10.197044231017522,-12.032742799166044,0.9744980000000001,True,23.471834429773004,1.6135342087173499,1.5723858593266402
1151535.0,2015-08-01 07:52:57,23.414087956018797,21.526670874498656,22.20684674185573,10.596878655319806,-11.609968086535925,0.0,False,23.471667062548466,0.0,0.0
1151595.0,2015-08-01 07:53:57,23.404977203541154,21.526348224798536,21.939467021425205,11.043370564514179,-10.896096456911026,0.0,False,23.471828671882893,0.0,0.0
1151655.0,2015-08-01 07:54:57,23.410893231459095,21.53072900715518,21.640234612788888,11.78879908571087,-9.851435527078017,0.0,False,23.47199027242171,0.0,0.0
1151715.0,2015-08-01 07:55:57,23.413011945627762,21.60186057289665,21.35494363181232,12.780962839169128,-8.57398079264319,0.0,False,23.472151949593645,0.0,0.0
1151775.0,2015-08-01 07:56:57,23.419902687697142,21.66223021574997,21.183878565188476,13.804765860429026,-7.37911270475945,0.0,False,23.472314915793653,0.0,0.0
1151835.0,2015-08-01 07:57:57,23.411502943583738,21.622616049249118,21.01592600459037,14.776121214311773,-6.239804790278596,0.0,False,23.472478975529217,0.0,0.0
1151895.0,2015-08-01 07:58:57,23.44325569277451,21.587844666988797,20.895013997788507,15.645057132414138,-5.249956865374369,0.0,False,23.472642312771743,0.0,0.0
1151955.0,2015-08-01 07:59:57,23.44227682515028,21.60637454872201,20.785701822613014,16.418263509109167,-4.367438313503847,0.0,False,23.472805015493982,0.0,0.0
1152015.0,2015-08-01 08:00:57,23.431360344790377,21.549386519325104,20.6893151723016,17.172268721475472,-3.517046450826129,0.0,False,23.47296805181981,0.0,0.0
1152075.0,2015-08-01 08:01:57,23.428748478432848,21.5393417663654,20.615832781684745,17.842747668544582,-2.773085113140162,0.0,False,23.473130050109226,0.0,0.0
1152135.0,2015-08-01 08:02:57,23.441825555848343,21.528845341062546,20.53350282063682,18.501288290138277,-2.0322145304985426,0.0,False,23.473291863013134,0.0,0.0
1152195.0,2015-08-01 08:03:57,23.428429480708658,21.50512237507319,20.44885289591495,19.15628081048101,-1.2925720854339389,0.0,False,23.473453482331163,0.0,0.0
1152255.0,2015-08-01 08:04:57,23.437703954371965,21.49252563889494,20.376112608819582,19.739044805533833,-0.6370678032857491,0.0,False,23.4736146678328,0.0,0.0
1152315.0,2015-08-01 08:05:57,23.433375677497853,21.44061595969685,20.306960344206484,20.237604726480686,-0.06935561772579746,0.0,False,23.473775621611946,0.0,0.0
1152375.0,2015-08-01 08:06:57,23.447424134946502,21.47651276092873,20.250214852406746,20.686605674868982,0.43639082246223637,0.0,False,23.473935629630727,0.0,0.0
1152435.0,2015-08-01 08:07:57,23.44781935648678,21.47018679154002,20.221136030235666,21.135193979477233,0.9140579492415668,0.0,False,23.474096286737886,0.0,0.0
1152495.0,2015-08-01 08:08:57,23.456644720938215,21.438137862111187,20.15786293504266,21.526436732439326,1.3685737973966638,0.0,False,23.474256826028267,0.0,0.0
1152555.0,2015-08-01 08:09:57,23.45229058152044,21.46352869228703,20.145953298581816,21.92253998383993,1.7765866852581134,0.0,False,23.47441678029716,0.0,0.0
1152615.0,2015-08-01 08:10:57,23.465348808146043,21.47798033307222,20.089351905708337,22.300717012583487,2.2113651068751494,0.0,False,23.474577192835163,0.0,0.0
1152675.0,2015-08-01 08:11:57,23.463600572341456,21.39680965941372,20.665539126608483,18.78877383877654,-1.8767652878319439,0.915221,True,23.474737864945144,1.6135342087173499,1.4767403920365016
1152735.0,2015-08-01 08:12:57,23.466702900780778,21.360616547432304,21.254428584749974,15.105434189677888,-6.148994395072085,0.9903000000000001,True,23.474589405577376,1.6135342087173499,1.5978829268927917
1152795.0,2015-08-01 08:13:57,23.45679976757289,21.43582688477119,21.568992920734317,12.728933678208486,-8.84005924252583,0.978625,True,23.47441505350099,1.6135342087173499,1.5790449150060164
1152855.0,2015-08-01 08:14:57,23.446150253058075,21.466889139040543,21.784648903144735,11.618111969925422,-10.166536933219312,0.9908129999999998,True,23.474245995224717,1.6135342087173499,1.5987106699418634
1152915.0,2015-08-01 08:15:57,23.445525925376874,21.46306052883573,21.94498594728715,10.946883212815445,-10.998102734471706,0.9914749999999999,True,23.474073407171293,1.6135342087173499,1.5997788295880342
1152975.0,2015-08-01 08:16:57,23.444304262407865,21.474563775966164,22.048065939771405,10.54101173011734,-11.507054209654065,0.991318,True,23.47390053018017,1.6135342087173499,1.5995255047172658
1153035.0,2015-08-01 08:17:57,23.424334356380104,21.385959029967747,22.108759717020202,10.321948590527452,-11.78681112649275,0.9908880000000001,True,23.473727918038833,1.6135342087173499,1.5988316850075175
1153095.0,2015-08-01 08:18:57,23.43099361012402,21.46711224610106,22.17151408605757,10.147830338084958,-12.023683747972612,0.996316,True,23.473553844247945,1.6135342087173499,1.6075899486924352
1153155.0,2015-08-01 08:19:57,23.425960390528342,21.45475790045584,22.19756687631316,10.130723443832888,-12.066843432480272,0.9136329999999999,True,23.473379422968602,1.6135342087173499,1.4741780997130585
1153215.0,2015-08-01 08:20:57,23.4074480918521,21.47186676373244,22.14467596582338,10.492746502708975,-11.651929463114406,0.0,False,23.47323257460069,0.0,0.0
1153275.0,2015-08-01 08:21:57,23.403540057791965,21.50070532761591,21.860357613447217,10.976131884148051,-10.884225729299166,0.0,False,23.47339316009208,0.0,0.0
1153335.0,2015-08-01 08:22:57,23.44612423733796,21.529580118627628,21.567386236154448,11.856512124018252,-9.710874112136196,0.0,False,23.473554266462394,0.0,0.0
1153395.0,2015-08-01 08:23:57,23.433052952421207,21.441155036603185,21.34466229193663,12.849673859259338,-8.49498843267729,0.0,False,23.47371589436017,0.0,0.0
1153455.0,2015-08-01 08:24:57,23.42318582424269,21.42640575451484,21.17492292029084,13.879199749876863,-7.295723170413977,0.0,False,23.473875913255046,0.0,0.0
1153515.0,2015-08-01 08:25:57,23.4477477376895,21.38345905512381,20.99720777098286,14.846076654901086,-6.151131116081775,0.0,False,23.474035661351873,0.0,0.0
1153575.0,2015-08-01 08:26:57,23.418904550498155,21.460768467780767,20.861410518225053,15.67138591553793,-5.190024602687123,0.0,False,23.47419462650509,0.0,0.0
1153635.0,2015-08-01 08:27:57,23.449151421628727,21.46335080783568,20.76346761671768,16.417573564044496,-4.345894052673184,0.0,False,23.474354992944043,0.0,0.0
1153695.0,2015-08-01 08:28:57,23.442696097902687,21.44558770983232,20.65774346571699,17.119598801552335,-3.538144664164655,0.0,False,23.47451540337337,0.0,0.0
1153755.0,2015-08-01 08:29:57,23.436704027481785,21.506217535066188,20.58642253374477,17.80603271935626,-2.78038981438851,0.0,False,23.474675488257514,0.0,0.0
1153815.0,2015-08-01 08:30:57,23.448064060112024,21.436661110109068,20.51147755712852,18.499360138567056,-2.0121174185614628,0.0,False,23.474836671455243,0.0,0.0
1153875.0,2015-08-01 08:31:57,23.431106562765088,21.441726948210864,20.418261051510044,19.084421728759192,-1.3338393227508512,0.0,False,23.474996588370104,0.0,0.0
1153935.0,2015-08-01 08:32:57,23.47153142803063,21.42770740192695,20.366386045045317,19.659103481200617,-0.7072825638447,0.0,False,23.475156594391347,0.0,0.0
1153995.0,2015-08-01 08:33:57,23.456357177707634,21.528930580398715,20.293660169298516,20.165049503340654,-0.12861066595786141,0.0,False,23.475316342868986,0.0,0.0
1154055.0,2015-08-01 08:34:57,23.457937782713728,21.63601924051796,20.25708108572138,20.632081442261537,0.3750003565401556,0.0,False,23.475477926964533,0.0,0.0
1154115.0,2015-08-01 08:35:57,23.451484516473013,21.709873785813063,20.65517132953019,18.46302095277434,-2.1921503767558512,0.8463749999999999,True,23.47564145317956,1.6135342087173499,1.3656550159031469
1154175.0,2015-08-01 08:36:57,23.457949837399077,21.722102327917145,21.253441518444692,15.01359764341695,-6.239843875027741,0.996606,True,23.47552180637953,1.6135342087173499,1.6080578736129632
1154235.0,2015-08-01 08:37:57,23.457850006174397,21.675483391541388,21.58964926465008,12.82506380657019,-8.76458545807989,0.975564,True,23.475351883263677,1.6135342087173499,1.5741058867931328
1154295.0,2015-08-01 08:38:57,23.450996629373524,21.71136882969149,21.809051777108493,11.598664185599539,-10.210387591508955,0.984718,True,23.475188189823818,1.6135342087173499,1.5888761789397312
1154355.0,2015-08-01 08:39:57,23.46360484321691,21.64702380304526,21.949899664779718,11.00104992906863,-10.948849735711088,0.9895269999999999,True,23.47502207400109,1.6135342087173499,1.5966356649494529
1154415.0,2015-08-01 08:40:57,23.45107084854695,21.617207111814796,22.051783649718352,10.621063631718629,-11.430720017999723,0.9950999999999999,True,23.474853175935387,1.6135342087173499,1.6056278910946347
1154475.0,2015-08-01 08:41:57,23.427695532977083,21.590227837717396,22.130842626127805,10.37575184122138,-11.755090784906425,0.9990759999999999,True,23.474681865995507,1.6135342087173499,1.6120433031084949
1154535.0,2015-08-01 08:42:57,23.42245782611981,21.52127602097358,22.180138309020215,10.175403424071645,-12.00473488494857,0.9950180000000001,True,23.474508732597627,1.6135342087173499,1.6054955812895202
1154595.0,2015-08-01 08:43:57,23.38641715634855,21.497927676439076,22.20245897922713,10.099189345483,-12.103269633744132,1.007642,True,23.47433571407933,1.6135342087173499,1.6258648371403677
1154655.0,2015-08-01 08:44:57,23.395416574432257,21.4167649315799,22.227106820713047,10.401692474620384,-11.825414346092662,0.680688,True,23.47415803103189,1.6135342087173499,1.0983133734633954
1154715.0,2015-08-01 08:45:57,23.391700531179033,21.472507222134663,22.066481573004115,10.871389855379553,-11.195091717624562,0.0,False,23.47408878360754,0.0,0.0
1154775.0,2015-08-01 08:46:57,23.4167871322597,21.43468878615364,21.74168629961889,11.621814256374835,-10.119872043244056,0.0,False,23.474249365180246,0.0,0.0
1154835.0,2015-08-01 08:47:57,23.403812866975557,21.575054086814436,21.454132986224995,12.5758647065282,-8.878268279696794,0.0,False,23.47440925693899,0.0,0.0
1154895.0,2015-08-01 08:48:57,23.419558281662503,21.604866306014344,21.190009903497753,13.578624346523567,-7.611385556974186,0.0,False,23.474571695252507,0.0,0.0
1154955.0,2015-08-01 08:49:57,23.415203451375373,21.62098417062795,21.029269410741033,14.52886854306327,-6.500400867677763,0.0,False,23.474734672095824,0.0,0.0
1155015.0,2015-08-01 08:50:57,23.42785432370409,21.63800396616656,20.889278926952496,15.39489058700459,-5.494388339947907,0.0,False,23.474897938728216,0.0,0.0
1155075.0,2015-08-01 08:51:57,23.393212972304298,21.654162272727987,20.769296350337616,16.217489541481374,-4.551806808856242,0.0,False,23.475061511526214,0.0,0.0
1155135.0,2015-08-01 08:52:57,23.41599005540168,21.78748275133972,20.678053972560704,16.974353032872468,-3.703700939688236,0.0,False,23.47522537483701,0.0,0.0
1155195.0,2015-08-01 08:53:57,23.423237635992127,21.7739352213328,20.589045103252882,17.640692250489263,-2.9483528527636196,0.0,False,23.47539165667514,0.0,0.0
1155255.0,2015-08-01 08:54:57,23.427528752972314,21.88946930893865,20.50667911902882,18.25640075085393,-2.2502783681748895,0.0,False,23.47555768942892,0.0,0.0
1155315.0,2015-08-01 08:55:57,23.414786871641695,21.902109188080157,20.422302978879465,18.860096971286392,-1.5622060075930726,0.0,False,23.475725817615917,0.0,0.0
1155375.0,2015-08-01 08:56:57,23.419742314071,21.837078245141523,20.344288733667284,19.437045631298087,-0.9072431023691969,0.0,False,23.475894172327674,0.0,0.0
1155435.0,2015-08-01 08:57:57,23.42369479556181,21.850172691411338,20.30926589990567,20.02404177916195,-0.2852241207437203,0.0,False,23.47606134282276,0.0,0.0
1155495.0,2015-08-01 08:58:57,23.44959775631026,21.837333372917115,20.211575179061327,20.565249063441545,0.35367388438021763,0.0,False,23.476228748116316,0.0,0.0
1155555.0,2015-08-01 08:59:57,23.44127834720017,21.81445876376749,20.52712651786841,19.21099597454481,-1.3161305433235988,0.0,False,23.476395917168386,0.0,0.0
1155615.0,2015-08-01 09:00:57,23.445706882863785,21.84485868707984,21.21319515287815,15.274064035879782,-5.939131116998368,1.009804,True,23.476562667711992,1.6135342087173499,1.6293532980996146
1155675.0,2015-08-01 09:01:57,23.44272718553658,21.785295838526903,21.550678157396888,12.924963989176256,-8.625714168220632,0.987397,True,23.476390518771282,1.6135342087173499,1.593198837084885
1155735.0,2015-08-01 09:02:57,23.438626924183946,21.779621529091628,21.774972770911248,11.599280206780682,-10.175692564130566,0.9997449999999999,True,23.476224823295155,1.6135342087173499,1.6131227574941267
1155795.0,2015-08-01 09:03:57,23.44838036330757,21.627271133739523,21.92571293565766,10.896381821807624,-11.029331113850036,0.994204,True,23.476054876949085,1.6135342087173499,1.604182164443624
1155855.0,2015-08-01 09:04:57,23.40800539948328,21.69278778719748,22.0407025685423,10.468419842590357,-11.572282725951943,0.9932360000000001,True,23.475884029168846,1.6135342087173499,1.6026202633295858
1155915.0,2015-08-01 09:05:57,23.399107337815366,21.708732184023063,22.0925271576521,10.175323341483875,-11.917203816168225,0.9916130000000001,True,23.475714699868604,1.6135342087173499,1.6000014973088377
1155975.0,2015-08-01 09:06:57,23.41372978555929,21.605975583331805,22.169186914906675,9.999455600551089,-12.169731314355586,0.993587,True,23.475546208818685,1.6135342087173499,1.6031866138368456
1156035.0,2015-08-01 09:07:57,23.393724618356863,21.630243856833804,22.204418702272303,10.0467105447768,-12.157708157495502,0.7654350000000001,True,23.4753751908921,1.6135342087173499,1.235055557049565
1156095.0,2015-08-01 09:08:57,23.383252827670326,21.604407736473416,22.0922317583954,10.37236372720246,-11.71986803119294,0.0,False,23.47528131082868,0.0,0.0
1156155.0,2015-08-01 09:09:57,23.39308687281646,21.60474615794772,21.764050197387803,10.774508256964234,-10.98954194042357,0.0,False,23.475444266454218,0.0,0.0
1156215.0,2015-08-01 09:10:57,23.40590028620811,21.51900081268384,21.480798185836044,11.522788875796648,-9.958009310039396,0.0,False,23.475607225266746,0.0,0.0
1156275.0,2015-08-01 09:11:57,23.39749716162443,21.47636441680524,21.247094034204085,12.403742207223095,-8.84335182698099,0.0,False,23.475768623724342,0.0,0.0
1156335.0,2015-08-01 09:12:57,23.408949752130532,21.4320231209593,21.031949619872215,13.40604592128299,-7.625903698589225,0.0,False,23.475929244844398,0.0,0.0
1156395.0,2015-08-01 09:13:57,23.421769801476223,21.40512936852345,20.86795973844646,14.380167052166923,-6.487792686279535,0.0,False,23.47608905767489,0.0,0.0
1156455.0,2015-08-01 09:14:57,23.42280755083372,21.338499935759064,20.7788139738514,15.244932357360483,-5.533881616490916,0.0,False,23.47624837913072,0.0,0.0
1156515.0,2015-08-01 09:15:57,23.41786753321019,21.27880020481766,20.647289210473996,16.02367048156448,-4.623618728909516,0.0,False,23.476406487500533,0.0,0.0
1156575.0,2015-08-01 09:16:57,23.44060509533199,21.308686548784053,20.551342059168032,16.80659165596591,-3.744750403202122,0.0,False,23.476563508670733,0.0,0.0
1156635.0,2015-08-01 09:17:57,23.41140291281327,21.249449054964327,20.441979457171037,17.518984670746633,-2.922994786424404,0.0,False,23.476721069815458,0.0,0.0
1156695.0,2015-08-01 09:18:57,23.429303239841953,21.25112518928353,20.36109767670971,18.183346613579594,-2.177751063130117,0.0,False,23.476877552166133,0.0,0.0
1156755.0,2015-08-01 09:19:57,23.418881379844386,21.28069309088621,20.2934152039271,18.7602273378483,-1.5331878660788014,0.0,False,23.477034062118292,0.0,0.0
1156815.0,2015-08-01 09:20:57,23.442574571718662,21.215036414277115,20.232779086955816,19.387381851172655,-0.8453972357831603,0.0,False,23.477191106270382,0.0,0.0
1156875.0,2015-08-01 09:21:57,23.41305703050295,21.23784348860154,20.186069968500927,19.908303335657394,-0.27776663284353376,0.0,False,23.477346955046016,0.0,0.0
1156935.0,2015-08-01 09:22:57,23.423946046393212,21.231462166668543,20.11872612664171,20.44039344602559,0.32166731938387727,0.0,False,23.477503215236496,0.0,0.0
1156995.0,2015-08-01 09:23:57,23.42005595394742,21.30005498283029,20.094870829794843,20.88290770847302,0.7880368786781773,0.0,False,23.477659356684686,0.0,0.0
1157055.0,2015-08-01 09:24:57,23.430142881836495,21.39387126704416,20.030027076104915,21.302672308751546,1.2726452326466315,0.0,False,23.477816741150118,0.0,0.0
1157115.0,2015-08-01 09:25:57,23.435644827032032,21.4694240718796,20.34681764042379,19.738792235989028,-0.6080254044347626,0.0,False,23.47797582674477,0.0,0.0
1157175.0,2015-08-01 09:26:57,23.423686986847105,21.50200614645333,21.060524105842457,15.644669038689496,-5.415855067152961,1.0087640000000002,True,23.47813628171766,1.6135342087173499,1.627675222522549
1157235.0,2015-08-01 09:27:57,23.439611976919366,21.507621209913196,21.453916840244403,13.055332594051707,-8.398584246192696,0.978894,True,23.47795822655414,1.6135342087173499,1.5794789557081617
1157295.0,2015-08-01 09:28:57,23.431606153381313,21.52020819167998,21.72060486829833,11.72228113005881,-9.99832373823952,0.9897880000000001,True,23.477790317500308,1.6135342087173499,1.5970567973779284
1157355.0,2015-08-01 09:29:57,23.43096048948856,21.54957443510527,21.855379052902386,11.025894051797614,-10.829485001104771,0.9974850000000001,True,23.477618978063497,1.6135342087173499,1.6094761701824258
1157415.0,2015-08-01 09:30:57,23.430799516632746,21.452672698871385,21.984821641124373,10.547208899231586,-11.437612741892787,0.997911,True,23.477445587749244,1.6135342087173499,1.6101635357553392
1157475.0,2015-08-01 09:31:57,23.41538111412154,21.421415602140115,22.075682184852596,10.268773681840571,-11.806908503012025,1.002821,True,23.477270297354174,1.6135342087173499,1.6180859887201415
1157535.0,2015-08-01 09:32:57,23.3992107143685,21.4424145933158,22.148645846538948,10.095567143875193,-12.053078702663754,0.9995550000000001,True,23.477092791908316,1.6135342087173499,1.6128161859944707
1157595.0,2015-08-01 09:33:57,23.4116500104355,21.32358597013075,22.172357055237853,10.173857212236316,-11.998499843001538,0.8217190000000001,True,23.47691676896735,1.6135342087173499,1.3258717164530123
1157655.0,2015-08-01 09:34:57,23.408003810569802,21.274827800913155,22.08030770737788,10.467988628047335,-11.612319079330545,0.0,False,23.476798371034846,0.0,0.0
1157715.0,2015-08-01 09:35:57,23.410086141708188,21.241327055920436,21.80874196821971,10.8434348290133,-10.965307139206411,0.0,False,23.476955312936372,0.0,0.0
1157775.0,2015-08-01 09:36:57,23.399204670813006,21.181386542678677,21.588813500527507,11.294195807132859,-10.294617693394649,0.0,False,23.477111643512387,0.0,0.0
1157835.0,2015-08-01 09:37:57,23.421853646061212,21.18386408359935,21.39327350478664,11.735765831278218,-9.657507673508423,0.0,False,23.477266882547745,0.0,0.0
1157895.0,2015-08-01 09:38:57,23.39939374440341,21.068544593340164,21.22954298774387,12.127351975206924,-9.102191012536945,0.0,False,23.477422163763137,0.0,0.0
1157955.0,2015-08-01 09:39:57,23.413863487252186,21.077855467905668,21.097477847862464,12.483387594055396,-8.614090253807069,0.0,False,23.47757534760702,0.0,0.0
1158015.0,2015-08-01 09:40:57,23.417077772641292,20.99638421197568,20.996998829639956,12.778652759248022,-8.218346070391934,0.0,False,23.477728697782293,0.0,0.0
1158075.0,2015-08-01 09:41:57,23.409141067505214,20.96200801151039,20.88404099180789,13.056700161596764,-7.827340830211126,0.0,False,23.47788056540756,0.0,0.0
1158135.0,2015-08-01 09:42:57,23.405838963729277,20.97244839220817,20.81845512745205,13.30196909336075,-7.516486034091301,0.0,False,23.47803180589856,0.0,0.0
1158195.0,2015-08-01 09:43:57,23.423418261644038,20.900870265543112,20.711016217950746,13.530864197952578,-7.180152019998168,0.0,False,23.4781832332715,0.0,0.0
1158255.0,2015-08-01 09:44:57,23.432099797140562,20.974161197000488,20.660236347686453,13.731071199228824,-6.9291651484576295,0.0,False,23.478333357818542,0.0,0.0
1158315.0,2015-08-01 09:45:57,23.459695408806237,20.93579273598777,20.57699857367407,13.903711249693442,-6.673287323980629,0.0,False,23.478484810824106,0.0,0.0
1158375.0,2015-08-01 09:46:57,23.43434135460227,21.087509862272743,20.48999265836581,14.08012752538648,-6.409865132979331,0.0,False,23.478635564191396,0.0,0.0
1158435.0,2015-08-01 09:47:57,23.438586160671317,21.15103021242427,20.40503292466307,14.255582820155285,-6.149450104507787,0.0,False,23.478789070462962,0.0,0.0
1158495.0,2015-08-01 09:48:57,23.45054882975757,21.286554723901634,20.370982746974523,14.40477096027476,-5.966211786699763,0.0,False,23.47894372766829,0.0,0.0
1158555.0,2015-08-01 09:49:57,23.455438822944647,21.20914767660792,20.31235678577162,14.556515600224698,-5.755841185546922,0.0,False,23.479100843600076,0.0,0.0
1158615.0,2015-08-01 09:50:57,23.437917931400506,21.135603991479595,20.425804541989976,14.685892497782074,-5.739912044207902,0.615585,True,23.47925655073179,1.6135342087173499,0.9932674558732699
1158675.0,2015-08-01 09:51:57,23.46743214743192,21.222193523959763,21.116880543671602,13.580817383263787,-7.536063160407815,1.0042579999999999,True,23.479203988535435,1.6135342087173499,1.620404637378068
1158735.0,2015-08-01 09:52:57,23.446052807188302,21.261702075476386,21.513587519702046,12.085160685889036,-9.42842683381301,0.976112,True,23.47902234643989,1.6135342087173499,1.5749901035395097
1158795.0,2015-08-01 09:53:57,23.449446097109213,21.297517736116124,21.74866060810248,11.150718368993827,-10.597942239108653,0.9839420000000001,True,23.47885088659984,1.6135342087173499,1.5876240763937668
1158855.0,2015-08-01 09:54:57,23.420117359520194,21.304015832153592,21.897419434440668,10.721493504411619,-11.175925930029049,0.9867440000000001,True,23.47867744831714,1.6135342087173499,1.5921451992465927
1158915.0,2015-08-01 09:55:57,23.40505696165978,21.261866988702927,22.025240929847783,10.418799370852415,-11.606441558995368,0.989215,True,23.47850318930909,1.6135342087173499,1.596132242276333
1158975.0,2015-08-01 09:56:57,23.410179175281563,21.246951719791973,22.091871514928336,10.244952160998253,-11.846919353930083,0.9946790000000001,True,23.47832733728151,1.6135342087173499,1.604948593192765
1159035.0,2015-08-01 09:57:57,23.411522904083576,21.26238932914146,22.1425433262702,10.093965490032483,-12.048577836237717,0.988735,True,23.47814938080168,1.6135342087173499,1.595357745856149
1159095.0,2015-08-01 09:58:57,23.39045457744465,21.19606374472345,22.182069212464516,9.995685554156719,-12.186383658307797,0.9931799999999998,True,23.477973706041038,1.6135342087173499,1.6025299054138973
1159155.0,2015-08-01 09:59:57,23.387352094548806,21.279982545953004,22.198770088373806,10.19651445331228,-12.002255635061525,0.8292690000000001,True,23.4777953355978,1.6135342087173499,1.3380538997288283
1159215.0,2015-08-01 10:00:57,23.36966456530518,21.235336538634893,22.084414480245773,10.519075230282116,-11.565339249963657,0.0,False,23.477673591782754,0.0,0.0
1159275.0,2015-08-01 10:01:57,23.368398269628273,21.251388049009336,21.790801857016124,10.748241128543318,-11.042560728472806,0.0,False,23.47782980050672,0.0,0.0
1159335.0,2015-08-01 10:02:57,23.39375471998024,21.201810463073496,21.544892652074637,11.069366646832808,-10.475526005241829,0.0,False,23.47798629793749,0.0,0.0
1159395.0,2015-08-01 10:03:57,23.40362469069442,21.155702200940688,21.354295194304992,11.43274508530025,-9.921550109004743,0.0,False,23.478141892046715,0.0,0.0
1159455.0,2015-08-01 10:04:57,23.401192495486356,21.13449688045058,21.17858299076782,11.736622100401084,-9.441960890366735,0.0,False,23.47829664586422,0.0,0.0
1159515.0,2015-08-01 10:05:57,23.398167978637264,21.024054015546827,21.058643636744577,12.000482419291927,-9.05816121745265,0.0,False,23.478451011718096,0.0,0.0
1159575.0,2015-08-01 10:06:57,23.383721417382834,20.9873655787418,20.945116612884558,12.2256135134927,-8.719503099391858,0.0,False,23.478603368791372,0.0,0.0
1159635.0,2015-08-01 10:07:57,23.3905240910311,20.932272977363017,20.868269547444566,12.454970533670823,-8.413299013773743,0.0,False,23.478755056724278,0.0,0.0
1159695.0,2015-08-01 10:08:57,23.413385531908695,20.87073938844113,20.78317291576879,12.62516488981644,-8.15800802595235,0.0,False,23.47890574125361,0.0,0.0
1159755.0,2015-08-01 10:09:57,23.411122789272895,20.781334783092746,20.682535397013176,12.79956052326147,-7.8829748737517065,0.0,False,23.47905530540975,0.0,0.0
1159815.0,2015-08-01 10:10:57,23.421147849896055,20.780206815287023,20.59828894170971,12.977978788424938,-7.620310153284773,0.0,False,23.479203242991005,0.0,0.0
1159875.0,2015-08-01 10:11:57,23.42885311718445,20.794958272629305,20.502507503879645,13.13204573983915,-7.3704617640404955,0.0,False,23.479351157397954,0.0,0.0
1159935.0,2015-08-01 10:12:57,23.435538006430512,20.78372998803743,20.45133857318002,13.28282314653429,-7.168515426645731,0.0,False,23.47949933704946,0.0,0.0
1159995.0,2015-08-01 10:13:57,23.426951400411753,20.782963924297192,20.37759681000527,13.429885952834976,-6.947710857170293,0.0,False,23.47964731006993,0.0,0.0
1160055.0,2015-08-01 10:14:57,23.438698050150478,20.768973923336794,20.313459129522716,13.555338732770275,-6.758120396752441,0.0,False,23.479795266488722,0.0,0.0
1160115.0,2015-08-01 10:15:57,23.428752697633143,20.81373283448306,20.247613897357024,13.702376914853593,-6.545236982503431,0.0,False,23.4799429661194,0.0,0.0
1160175.0,2015-08-01 10:16:57,23.443370204700745,20.85043292711525,20.2074828173984,13.853875102171322,-6.353607715227078,0.0,False,23.48009147602476,0.0,0.0
1160235.0,2015-08-01 10:17:57,23.437247875428785,20.89307417426352,20.14955572910587,14.008625892935735,-6.140929836170136,0.0,False,23.480240649817542,0.0,0.0
1160295.0,2015-08-01 10:18:57,23.440842599714973,20.811465105449454,20.08980581219491,14.156126118493995,-5.933679693700915,0.0,False,23.480390595395043,0.0,0.0
1160355.0,2015-08-01 10:19:57,23.443623322796782,20.85088850830792,20.044508847615152,14.311603834495353,-5.732905013119799,0.0,False,23.480539055981275,0.0,0.0
1160415.0,2015-08-01 10:20:57,23.42404484697467,20.940338771519524,19.94109747109646,14.533445584964495,-5.407651886131964,0.0,False,23.480688229919384,0.0,0.0
1160475.0,2015-08-01 10:21:57,23.436855879543046,21.004884208083563,19.872817000605842,14.949740814666436,-4.923076185939406,0.0,False,23.48083902583568,0.0,0.0
1160535.0,2015-08-01 10:22:57,23.44532883121154,21.078253402728272,19.810725506631954,15.501838168228513,-4.308887338403441,0.0,False,23.48099099135364,0.0,0.0
1160595.0,2015-08-01 10:23:57,23.438150745873166,21.061785243036063,20.42303787496855,14.882834679348171,-5.5402031956203786,0.913139,True,23.481144286718184,1.6135342087173499,1.4733810138139523
