time_s,timestamp,indoor_c,outdoor_c,return_air_c,supply_air_c,supply_return_delta_c,cooling_electric_kw,is_cooling,predicted_indoor_c,effective_cop,estimated_cooling_capacity_kw
1160655.0,2015-08-01 10:24:57,23.450886856742446,21.119905454626828,21.07862992646051,13.256334224170045,-7.822295702290466,0.982187,True,23.48099032580301,1.6135342087173499,1.5847923238574677
1160715.0,2015-08-01 10:25:57,23.421683734927335,21.07303470087809,21.444038972373164,11.789698476587091,-9.654340495786073,0.967218,True,23.480814212633227,1.6135342087173499,1.5606393302871777
1160775.0,2015-08-01 10:26:57,23.463300490361384,21.030746061257823,21.66151778016051,11.126533387724114,-10.534984392436394,0.981718,True,23.480642283221137,1.6135342087173499,1.5840355763135792
1160835.0,2015-08-01 10:27:57,23.406508806931637,21.01912196822393,21.825680603129978,10.677762186602235,-11.147918416527743,0.978256,True,23.48046471462404,1.6135342087173499,1.5784495208829998
1160895.0,2015-08-01 10:28:57,23.431656567119028,21.054538269783592,21.936462593127636,10.422212125871068,-11.514250467256568,0.988267,True,23.480288101884973,1.6135342087173499,1.5946026118464691
1160955.0,2015-08-01 10:29:57,23.407821872069256,21.051698219843928,22.047943456962383,10.24958463698109,-11.798358819981292,0.9872890000000001,True,23.480108770393656,1.6135342087173499,1.5930245753903438
1161015.0,2015-08-01 10:30:57,23.390330105727575,21.12062373786149,22.09165536873185,10.150343702670568,-11.941311666061281,0.991297,True,23.479929719333235,1.6135342087173499,1.5994916204988827
1161075.0,2015-08-01 10:31:57,23.410705676623664,21.14709747605846,22.149445586369218,10.291751254684844,-11.857694331684375,0.724713,True,23.47975057611995,1.6135342087173499,1.1693492170021769
1161135.0,2015-08-01 10:32:57,23.381959447619828,21.12359618120858,22.010550211727523,10.5486811891316,-11.461869022595923,0.0,False,23.479661530006144,0.0,0.0
1161195.0,2015-08-01 10:33:57,23.400992174252256,21.22077633569972,21.65114998107325,11.001536585659125,-10.649613395414125,0.0,False,23.479815673079887,0.0,0.0
1161255.0,2015-08-01 10:34:57,23.40957904678065,21.31610799680236,21.35394936095969,11.758484688403005,-9.595464672556684,0.0,False,23.479971578439795,0.0,0.0
1161315.0,2015-08-01 10:35:57,23.40745417754655,21.32636573934815,21.109906236278725,12.628978061774987,-8.480928174503738,0.0,False,23.48012921247962,0.0,0.0
1161375.0,2015-08-01 10:36:57,23.410483643733865,21.34893878411068,20.941398903893166,13.437315172209281,-7.504083731683885,0.0,False,23.480287029968,0.0,0.0
1161435.0,2015-08-01 10:37:57,23.397582471998938,21.354401900646224,20.799088457046523,14.27564664695551,-6.523441810091013,0.0,False,23.48044525458478,0.0,0.0
1161495.0,2015-08-01 10:38:57,23.428193446448415,21.369018359144285,20.697961007233612,15.11917147848562,-5.578789528747992,0.0,False,23.48060357555446,0.0,0.0
1161555.0,2015-08-01 10:39:57,23.412830061468785,21.466978523231923,20.577848747577388,15.81932978000399,-4.758518967573398,0.0,False,23.4807621591277,0.0,0.0
1161615.0,2015-08-01 10:40:57,23.432534997426593,21.57519498173885,20.489798127017853,16.572441566243675,-3.917356560774177,0.0,False,23.480922519073786,0.0,0.0
1161675.0,2015-08-01 10:41:57,23.42756628370449,21.5595392261499,20.403620771869708,17.250392691779396,-3.1532280800903116,0.0,False,23.481084841645817,0.0,0.0
1161735.0,2015-08-01 10:42:57,23.447555111858623,21.622835466846187,20.333647152464508,17.89579953943881,-2.437847613025699,0.0,False,23.48124687691365,0.0,0.0
1161795.0,2015-08-01 10:43:57,23.42538997234824,21.60725082907793,20.262945843154732,18.450300081707145,-1.8126457614475875,0.0,False,23.48141005888983,0.0,0.0
1161855.0,2015-08-01 10:44:57,23.435332782127208,21.59614162738496,20.21894575262558,19.045538358575996,-1.1734073940495833,0.0,False,23.481572954837915,0.0,0.0
1161915.0,2015-08-01 10:45:57,23.453900740362112,21.698659733543533,20.164534636775063,19.585796728965917,-0.5787379078091455,0.0,False,23.481735646050577,0.0,0.0
1161975.0,2015-08-01 10:46:57,23.446003022275406,21.627043296975337,20.128286977888664,20.064021687878327,-0.06426529001033643,0.0,False,23.481900196347507,0.0,0.0
1162035.0,2015-08-01 10:47:57,23.464985670562697,21.690518061972533,20.08897725312579,20.54423034551124,0.4552530923854512,0.0,False,23.48206344288436,0.0,0.0
1162095.0,2015-08-01 10:48:57,23.466583445796594,21.691321791756177,20.0636377548354,20.933994536524807,0.8703567816894058,0.0,False,23.4822278393501,0.0,0.0
1162155.0,2015-08-01 10:49:57,23.445247662355285,21.68141808467881,20.04232577468464,21.35678998271645,1.3144642080318079,0.0,False,23.482392247428066,0.0,0.0
1162215.0,2015-08-01 10:50:57,23.47804298303447,21.703989222466856,20.001229244844296,21.723533512439797,1.7223042675955007,0.0,False,23.482556472638574,0.0,0.0
1162275.0,2015-08-01 10:51:57,23.45186142503033,21.715285424975978,20.07331388391834,21.865693310760875,1.7923794268425368,0.0,False,23.482721104826464,0.0,0.0
1162335.0,2015-08-01 10:52:57,23.46537067724013,21.73744591863093,20.81618559579659,17.443164615821868,-3.373020979974722,1.027125,True,23.482885939197377,1.6135342087173499,1.6573013241288082
1162395.0,2015-08-01 10:53:57,23.46737838686509,21.68684728093724,21.29909153206793,14.425709539392715,-6.873381992675215,1.026109,True,23.482705901960255,1.6135342087173499,1.6556619733727511
1162455.0,2015-08-01 10:54:57,23.464374915422415,21.65564578304517,21.581608636772483,12.48538966324568,-9.096218973526803,1.024597,True,23.482525290500092,1.6135342087173499,1.6532223096491705
1162515.0,2015-08-01 10:55:57,23.470257500333656,21.619542919595936,21.786457323876046,11.556670032083268,-10.229787291792778,1.0288389999999998,True,23.482344623869984,1.6135342087173499,1.6600669217625492
1162575.0,2015-08-01 10:56:57,23.45939757811582,21.64026982620589,21.90803219926143,11.042070760602535,-10.865961438658896,1.0273109999999999,True,23.482161878823128,1.6135342087173499,1.6576014414916291
1162635.0,2015-08-01 10:57:57,23.459597062568818,21.643233628215487,22.029765584172804,10.708039609844414,-11.32172597432839,1.0241069999999999,True,23.481980027200592,1.6135342087173499,1.6524316778868988
1162695.0,2015-08-01 10:58:57,23.43449637748545,21.548947716741942,22.095092089617467,10.519598848050022,-11.575493241567445,1.032491,True,23.481799309746755,1.6135342087173499,1.6659595486927854
1162755.0,2015-08-01 10:59:57,23.447819769360137,21.60604310073315,22.15165027493028,10.374217949730552,-11.777432325199728,0.993105,True,23.48161406475117,1.6135342087173499,1.6024088903482439
1162815.0,2015-08-01 11:00:57,23.41310379943846,21.563908716509943,22.145756695748275,10.736043916398579,-11.409712779349697,0.0,False,23.481443099866,0.0,0.0
1162875.0,2015-08-01 11:01:57,23.433648772782803,21.57746171150903,21.92090729142851,11.026910486208768,-10.893996805219741,0.0,False,23.481605207989954,0.0,0.0
1162935.0,2015-08-01 11:02:57,23.4445412456612,21.65366596876419,21.63348365546404,11.674582619455379,-9.958901036008662,0.0,False,23.481767559332965,0.0,0.0
1162995.0,2015-08-01 11:03:57,23.456330950406663,21.718013825626645,21.42267655248746,12.52637355768513,-8.89630299480233,0.0,False,23.481931291827244,0.0,0.0
1163055.0,2015-08-01 11:04:57,23.44635099907722,21.721822712988,21.24371495317483,13.456319435187456,-7.787395517987374,0.0,False,23.482096190099572,0.0,0.0
1163115.0,2015-08-01 11:05:57,23.45299833480265,21.69504575926809,21.09796777859446,14.408497891972637,-6.689469886621822,0.0,False,23.482261154557776,0.0,0.0
1163175.0,2015-08-01 11:06:57,23.458748652489465,21.72768737870013,20.98160203794385,15.27817906286322,-5.703422975080631,0.0,False,23.482425629669166,0.0,0.0
1163235.0,2015-08-01 11:07:57,23.46059796588929,21.67861111385441,20.87683612910603,16.075847558984883,-4.800988570121149,0.0,False,23.482590694663838,0.0,0.0
1163295.0,2015-08-01 11:08:57,23.479016913360706,21.678225393656025,20.777027167885233,16.79458538007081,-3.982441787814423,0.0,False,23.482754865286854,0.0,0.0
1163355.0,2015-08-01 11:09:57,23.473929271539667,21.695625758294977,20.69796821194854,17.470768585955383,-3.2271996259931583,0.0,False,23.48291902592219,0.0,0.0
1163415.0,2015-08-01 11:10:57,23.48304779840268,21.650103961253706,20.615407694419506,18.107021397961915,-2.5083862964575907,0.0,False,23.48308349961918,0.0,0.0
1163475.0,2015-08-01 11:11:57,23.481310807380016,21.71917625635968,20.573684337212413,18.72849599888045,-1.8451883383319618,0.0,False,23.483247143515154,0.0,0.0
1163535.0,2015-08-01 11:12:57,23.504840216091253,21.77262649918335,20.515584328672617,19.305259818233715,-1.2103245104389018,0.0,False,23.483412039000893,0.0,0.0
1163595.0,2015-08-01 11:13:57,23.50495546395377,21.79734814692899,20.44203709605319,19.86079562645712,-0.5812414695960726,0.0,False,23.483577902309886,0.0,0.0
1163655.0,2015-08-01 11:14:57,23.53408545936404,21.84567757634504,20.48082086899474,20.185710924390527,-0.2951099446042136,0.0,False,23.48374421162628,0.0,0.0
1163715.0,2015-08-01 11:15:57,23.50730866136959,21.8188318307264,21.121124208047906,16.56761195156436,-4.553512256483547,1.0266890000000002,True,23.483911395730775,1.6135342087173499,1.6565978232138074
1163775.0,2015-08-01 11:16:57,23.49795987197325,21.726116221545706,21.52975523340764,14.029706153408263,-7.500049079999378,1.037938,True,23.48373296464555,1.6135342087173499,1.6747484695276686
1163835.0,2015-08-01 11:17:57,23.514518905100427,21.716278719321025,21.765952281335295,12.336546611948718,-9.429405669386577,1.025765,True,23.483549071420246,1.6135342087173499,1.6551069176049524
1163895.0,2015-08-01 11:18:57,23.497679046268754,21.759380809267203,21.909710932539987,11.4562586070316,-10.453452325508387,1.038463,True,23.483369094846232,1.6135342087173499,1.675595574987245
1163955.0,2015-08-01 11:19:57,23.512175688433093,21.93167605548033,22.043353958243877,10.996596098190695,-11.046757860053182,1.040855,True,23.483185635935236,1.6135342087173499,1.6794551488144973
1164015.0,2015-08-01 11:20:57,23.489190738094113,22.090491375422705,22.114343486871807,10.694943007056708,-11.4194004798151,1.038218,True,23.483004505681897,1.6135342087173499,1.6752002591061097
1164075.0,2015-08-01 11:21:57,23.47687420115095,22.11770736307343,22.198445869724786,10.525555769053511,-11.672890100671275,1.0460740000000002,True,23.482827149720915,1.6135342087173499,1.6878761838497933
1164135.0,2015-08-01 11:22:57,23.47006720701956,22.144107074964733,22.214505512710485,10.400830045784817,-11.813675466925668,1.0560049999999999,True,23.482647650488293,1.6135342087173499,1.7039001920765648
1164195.0,2015-08-01 11:23:57,23.439009096990965,22.19485125844408,22.26631569387902,10.398630851584345,-11.867684842294674,1.072301,True,23.482465295679518,1.6135342087173499,1.730194345541823
1164255.0,2015-08-01 11:24:57,23.445658933210623,22.21532341741059,22.26535024181307,10.670172810231609,-11.595177431581462,0.724634,True,23.482278387902138,1.6135342087173499,1.169221747799688
1164315.0,2015-08-01 11:25:57,23.423611733096894,22.16054950987044,22.153984650821993,11.358280468642647,-10.795704182179346,0.0,False,23.482208724649404,0.0,0.0
1164375.0,2015-08-01 11:26:57,23.456324235918913,22.30113045444296,21.94072787243211,12.225182298656408,-9.715545573775701,0.0,False,23.482381655670743,0.0,0.0
1164435.0,2015-08-01 11:27:57,23.446560731548544,22.316310722495064,21.718111985372015,13.211241454599044,-8.506870530772972,0.0,False,23.48255713692677,0.0,0.0
1164495.0,2015-08-01 11:28:57,23.44758155405705,22.319120513315056,21.529510267791338,14.183261873514441,-7.346248394276897,0.0,False,23.482732890715155,0.0,0.0
1164555.0,2015-08-01 11:29:57,23.46174367804785,22.33903767239067,21.365145718297324,15.070376382356683,-6.294769335940641,0.0,False,23.48290869234563,0.0,0.0
1164615.0,2015-08-01 11:30:57,23.444968445746053,22.343191433404147,21.21161008320963,15.901346964495723,-5.310263118713909,0.0,False,23.483084852538937,0.0,0.0
1164675.0,2015-08-01 11:31:57,23.456867747485525,22.36671063297116,21.121498860938264,16.591051600259167,-4.530447260679097,0.0,False,23.483261084977517,0.0,0.0
1164735.0,2015-08-01 11:32:57,23.484358731235467,22.49977559693899,21.052303357143483,17.346892616018653,-3.7054107411248296,0.0,False,23.483437741395065,0.0,0.0
1164795.0,2015-08-01 11:33:57,23.474435776118554,22.524803535174215,20.942645345020903,17.990845677143124,-2.951799667877779,0.0,False,23.483616811466664,0.0,0.0
1164855.0,2015-08-01 11:34:57,23.48035173510082,22.54286772290467,20.88053222397655,18.525153014442076,-2.355379209534476,0.0,False,23.483796332868952,0.0,0.0
1164915.0,2015-08-01 11:35:57,23.491715252735077,22.58655153517562,20.794938456237187,19.10120835509741,-1.6937301011397778,0.0,False,23.483976179110936,0.0,0.0
1164975.0,2015-08-01 11:36:57,23.486106139259963,22.68825545565243,20.727645040371126,19.659848869253125,-1.067796171118001,0.0,False,23.484156815516673,0.0,0.0
1165035.0,2015-08-01 11:37:57,23.49272584632692,22.65868806018156,20.68113044879882,20.156554542501194,-0.5245759062976276,0.0,False,23.484339295892664,0.0,0.0
1165095.0,2015-08-01 11:38:57,23.47730626512248,22.55833839537026,20.647101883680897,20.63682482256864,-0.010277061112255126,0.0,False,23.484521235920827,0.0,0.0
1165155.0,2015-08-01 11:39:57,23.50865564234486,22.523656575098094,21.17698351120329,17.749463361609827,-3.4275201495934624,1.0179740000000002,True,23.484701349990633,1.6135342087173499,1.6425358725848358
1165215.0,2015-08-01 11:40:57,23.501641708523305,22.5430428706151,21.58377730102218,14.694578405387952,-6.8891988956342285,1.060716,True,23.484538635882135,1.6135342087173499,1.7115015517338326
1165275.0,2015-08-01 11:41:57,23.495197313346576,22.533417294996173,21.815039019144407,12.758009884696914,-9.057029134447493,1.043051,True,23.484361908992746,1.6135342087173499,1.6829984699368403
1165335.0,2015-08-01 11:42:57,23.52284784591381,22.49236288349782,21.952061124027864,11.693402062697023,-10.25865906133084,1.055818,True,23.48419094862581,1.6135342087173499,1.7035984611795347
1165395.0,2015-08-01 11:43:57,23.495131188911053,22.566552363388748,22.07553808761394,11.178279145391583,-10.897258942222356,1.0625259999999999,True,23.48401495402668,1.6135342087173499,1.7144220486516106
1165455.0,2015-08-01 11:44:57,23.4946016723155,22.686755751186404,22.144135601587987,10.87428515361185,-11.269850447976136,1.0552300000000001,True,23.483838055215646,1.6135342087173499,1.7026497030648093
1165515.0,2015-08-01 11:45:57,23.493289411636297,22.72445126238724,22.221703172245313,10.667474639091653,-11.55422853315366,1.058375,True,23.483665795447177,1.6135342087173499,1.7077242681512252
1165575.0,2015-08-01 11:46:57,23.45805620610791,22.64491138414128,22.26491794992325,10.51837296670629,-11.746544983216962,1.06518,True,23.48349316627101,1.6135342087173499,1.7187043684415468
1165635.0,2015-08-01 11:47:57,23.46484170024781,22.771816866391763,22.30336310812621,10.494040146256417,-11.809322961869793,1.084303,True,23.483316808024338,1.6135342087173499,1.7495599831148487
1165695.0,2015-08-01 11:48:57,23.458497549986006,22.85768363381134,22.32569818811422,10.797553596542937,-11.528144591571284,0.727715,True,23.483136329715517,1.6135342087173499,1.1741930466967463
1165755.0,2015-08-01 11:49:57,23.443595484756447,22.789873998420088,22.213813845527554,11.364841092012263,-10.848972753515291,0.0,False,23.483077282399282,0.0,0.0
1165815.0,2015-08-01 11:50:57,23.457603470729367,22.85115852528304,21.998712619632087,12.156551378757282,-9.842161240874805,0.0,False,23.483261628083305,0.0,0.0
1165875.0,2015-08-01 11:51:57,23.45989395719376,22.840694401712128,21.77949022052873,13.120877271806469,-8.65861294872226,0.0,False,23.48344708353163,0.0,0.0
1165935.0,2015-08-01 11:52:57,23.49011075591659,22.927848709968835,21.59693338177735,14.081963270087066,-7.514970111690285,0.0,False,23.483632345551353,0.0,0.0
1165995.0,2015-08-01 11:53:57,23.490128565037935,22.893992434525547,21.45242543353639,15.02630617519087,-6.426119258345521,0.0,False,23.4838191871923,0.0,0.0
1166055.0,2015-08-01 11:54:57,23.480375264216775,22.96711387411704,21.33930187376787,15.846317708496649,-5.492984165271221,0.0,False,23.484005410507155,0.0,0.0
1166115.0,2015-08-01 11:55:57,23.49871869814247,23.093701370323565,21.241935352061397,16.621464621823684,-4.620470730237713,0.0,False,23.484192958546387,0.0,0.0
1166175.0,2015-08-01 11:56:57,23.48193054224917,23.13123910994359,21.124013357798432,17.302649879713744,-3.821363478084688,0.0,False,23.484382802391423,0.0,0.0
1166235.0,2015-08-01 11:57:57,23.492809981541257,23.09411564504126,21.0526852147719,17.964282779135107,-3.088402435636791,0.0,False,23.484573324587334,0.0,0.0
1166295.0,2015-08-01 11:58:57,23.48795012429771,23.220877162683056,20.975751689511974,18.6013057577328,-2.3744459317791744,0.0,False,23.484763169048254,0.0,0.0
1166355.0,2015-08-01 11:59:57,23.520517954607033,23.18812908326315,21.419218217872576,16.545416668248176,-4.8738015496244,1.008858,True,23.484955312434018,1.6135342087173499,1.6278268947381682
1166415.0,2015-08-01 12:00:57,23.533677473541985,23.28752607376624,21.763315300865965,14.008225478750562,-7.755089822115403,1.050084,True,23.48480772691602,1.6135342087173499,1.6943464560267496
1166475.0,2015-08-01 12:01:57,23.513523796674203,23.27274524534621,21.959294807802948,12.347887562593662,-9.611407245209286,1.037055,True,23.484648091186745,1.6135342087173499,1.6733237188213714
1166535.0,2015-08-01 12:02:57,23.490444186266924,23.244988876444516,22.06939954295979,11.402122681920806,-10.667276861038983,1.053025,True,23.48449256962934,1.6135342087173499,1.6990918601345875
1166595.0,2015-08-01 12:03:57,23.480173318361075,23.320595367854104,22.150511906447388,10.949482821472888,-11.2010290849745,1.054798,True,23.484331178394093,1.6135342087173499,1.7019526562866432
1166655.0,2015-08-01 12:04:57,23.513389409004017,23.10428391442154,22.22691949448958,10.642556597356522,-11.584362897133056,1.050984,True,23.484170567333813,1.6135342087173499,1.6957986368145952
1166715.0,2015-08-01 12:05:57,23.459125323268296,22.97786530584524,22.25854164494639,10.44823284265724,-11.81030880228915,1.0554970000000001,True,23.48400731240714,1.6135342087173499,1.7030805166985368
1166775.0,2015-08-01 12:06:57,23.462745706916984,22.9317124695438,22.27596300784179,10.297929942824485,-11.978033065017303,1.064133,True,23.483840247242604,1.6135342087173499,1.7170149981250196
1166835.0,2015-08-01 12:07:57,23.44207629673399,22.89537805910714,22.302621006954528,10.273843532721562,-12.028777474232966,1.079391,True,23.483669443820197,1.6135342087173499,1.741634303081629
1166895.0,2015-08-01 12:08:57,23.43998696279797,22.85530416404861,22.328846714414222,10.326704270802546,-12.002142443611676,1.0785440000000002,True,23.483492854535218,1.6135342087173499,1.7402676396068457
1166955.0,2015-08-01 12:09:57,23.42255448935357,22.959051673548554,22.323226920040952,10.325860322228019,-11.997366597812933,1.0804679999999998,True,23.48331582531592,1.6135342087173499,1.7433720794244172
1167015.0,2015-08-01 12:10:57,23.413615917456923,22.91729306632065,22.323061208114407,10.669513668034666,-11.65354754007974,0.622676,True,23.483140036922624,1.6135342087173499,1.0047090269472845
1167075.0,2015-08-01 12:11:57,23.431882439656903,22.972397467158423,22.198352206495528,11.47478851881361,-10.723563687681919,0.0,False,23.483117381398305,0.0,0.0
1167135.0,2015-08-01 12:12:57,23.458654512717718,22.9437869821682,21.935295404997028,12.527771926231075,-9.407523478765953,0.0,False,23.483305041532883,0.0,0.0
1167195.0,2015-08-01 12:13:57,23.439331763555156,22.97745594630748,21.719639416424993,13.508416373994784,-8.211223042430209,0.0,False,23.483492178605946,0.0,0.0
1167255.0,2015-08-01 12:14:57,23.433924169939225,23.11856353612421,21.503457481636257,14.485100196561843,-7.018357285074414,0.0,False,23.48367992381037,0.0,0.0
1167315.0,2015-08-01 12:15:57,23.454809557788103,23.072767198723582,21.32853060279241,15.303971902506719,-6.02455870028569,0.0,False,23.483870228545882,0.0,0.0
1167375.0,2015-08-01 12:16:57,23.460113248384268,23.08464973919465,21.192221796274154,16.038011477480453,-5.154210318793702,0.0,False,23.484059698024726,0.0,0.0
1167435.0,2015-08-01 12:17:57,23.479744984972896,23.152618352820863,21.043203615674162,16.764665174025275,-4.278538441648887,0.0,False,23.484249379885146,0.0,0.0
1167495.0,2015-08-01 12:18:57,23.478465662012262,23.100179536690703,20.9511542878852,17.441920250282333,-3.509234037602866,0.0,False,23.484440292816203,0.0,0.0
1167555.0,2015-08-01 12:19:57,23.495767383856776,23.121754453460056,20.836272752576527,18.046004349109335,-2.7902684034671914,0.0,False,23.484630249832016,0.0,0.0
1167615.0,2015-08-01 12:20:57,23.49428191187249,23.101059120609943,20.909178757838717,18.33284917661394,-2.576329581224776,0.6554439999999999,True,23.48482059526345,1.6135342087173499,1.0575813158985345
1167675.0,2015-08-01 12:21:57,23.48293069777525,23.046095053360105,21.46302378769611,15.398765365418695,-6.064258422277414,1.057943,True,23.48479023190269,1.6135342087173499,1.7070272213730595
1167735.0,2015-08-01 12:22:57,23.504118305862686,23.04273369193394,21.76242189793846,13.212997115704418,-8.549424782234041,1.059763,True,23.484623569546624,1.6135342087173499,1.709963853632925
1167795.0,2015-08-01 12:23:57,23.511298881157163,22.944708457837603,21.952140377647993,11.902171608734335,-10.049968768913658,1.048473,True,23.48445623736675,1.6135342087173499,1.691747052416506
1167855.0,2015-08-01 12:24:57,23.498025953995533,23.033189242807776,22.065732267274157,11.199685873397748,-10.86604639387641,1.063574,True,23.484290922958053,1.6135342087173499,1.7161130325023468
1167915.0,2015-08-01 12:25:57,23.47330187383617,22.89975236821831,22.13725495578798,10.846089878928687,-11.291165076859293,1.0576690000000002,True,23.484122142384997,1.6135342087173499,1.706585112999871
1167975.0,2015-08-01 12:26:57,23.511675274410255,22.880513029117328,22.2160401491687,10.618236096586493,-11.597804052582205,1.062711,True,23.48395292624308,1.6135342087173499,1.7147205524802236
1168035.0,2015-08-01 12:27:57,23.497212112359517,22.994176626804254,22.272252502403628,10.469159067763805,-11.803093434639823,1.06424,True,23.48378166884673,1.6135342087173499,1.7171876462853526
1168095.0,2015-08-01 12:28:57,23.49556793159234,23.031425196573817,22.29607898979738,10.369493070538915,-11.926585919258464,1.068927,True,23.483611965058156,1.6135342087173499,1.7247502811216107
1168155.0,2015-08-01 12:29:57,23.49804374074528,23.058270399110345,22.314948530212288,10.422587898735621,-11.892360631476667,1.0864500000000001,True,23.48344136534978,1.6135342087173499,1.7530242410609649
1168215.0,2015-08-01 12:30:57,23.479395362401938,23.14815038396365,22.343054707115968,10.47317552291283,-11.869879184203137,1.09764,True,23.483265365921742,1.6135342087173499,1.771079688856512
1168275.0,2015-08-01 12:31:57,23.48638719055208,23.102786870369368,22.346304101104447,10.467095398093711,-11.879208703010736,1.1053009999999999,True,23.483087240631374,1.6135342087173499,1.7834409744294952
1168335.0,2015-08-01 12:32:57,23.46394251454873,23.05623010251855,22.36697485827204,10.4262162606126,-11.94075859765944,1.1120640000000002,True,23.482905719369654,1.6135342087173499,1.7943533062830512
1168395.0,2015-08-01 12:33:57,23.467230871296245,23.156608188469303,22.34921486666404,10.396616463805337,-11.952598402858701,1.117703,True,23.48272108239052,1.6135342087173499,1.8034520256860078
1168455.0,2015-08-01 12:34:57,23.460817879585566,23.250202038289867,22.348263824565052,10.397743781687957,-11.950520042877095,1.1070280000000001,True,23.48253637636836,1.6135342087173499,1.7862275480079506
1168515.0,2015-08-01 12:35:57,23.441102483964055,23.31415589263068,22.34214689444072,10.39858773019953,-11.94355916424119,1.10573,True,23.482356962081656,1.6135342087173499,1.7841331806050353
1168575.0,2015-08-01 12:36:57,23.450147376858315,23.368503631127,22.338630920323723,10.405388599203285,-11.933242321120439,1.1064960000000001,True,23.48217914897586,1.6135342087173499,1.785369147808913
1168635.0,2015-08-01 12:37:57,23.43999184025116,23.354540150801927,22.320143237424237,10.573075611916707,-11.74706762550753,0.9178970000000001,True,23.48200206872601,1.6135342087173499,1.4810582095790294
1168695.0,2015-08-01 12:38:57,23.450019964184467,23.43617199035018,22.253404576408716,11.299869360298866,-10.95353521610985,0.0,False,23.48188813618674,0.0,0.0
1168755.0,2015-08-01 12:39:57,23.45605026211876,23.376218208309627,22.07548044843974,12.179670653528579,-9.895809794911163,0.0,False,23.482084242197793,0.0,0.0
1168815.0,2015-08-01 12:40:57,23.44679744972829,23.29038709634227,21.848419154092213,13.226173814270332,-8.62224533982188,0.0,False,23.482279255704746,0.0,0.0
1168875.0,2015-08-01 12:41:57,23.456481621268043,23.199145796109494,21.644852930246948,14.12778912158934,-7.517063808657609,0.0,False,23.48247270671677,0.0,0.0
1168935.0,2015-08-01 12:42:57,23.45424889594602,23.20898140590354,21.47610781959757,14.94716584303709,-6.528941976560478,0.0,False,23.482664496996847,0.0,0.0
1168995.0,2015-08-01 12:43:57,23.458838624192847,23.17795944842354,21.309372871551577,15.70166956066495,-5.607703310886627,0.0,False,23.482856462437887,0.0,0.0
1169055.0,2015-08-01 12:44:57,23.496666524205864,23.159024284320285,21.20426832756869,16.42107873092624,-4.783189596642451,0.0,False,23.48304786093957,0.0,0.0
1169115.0,2015-08-01 12:45:57,23.497315447439785,23.1587159432356,21.082333225912976,17.08175654288595,-4.000576683027024,0.0,False,23.48323891204496,0.0,0.0
1169175.0,2015-08-01 12:46:57,23.51642238323639,23.189160452171254,20.987510025895933,17.718643750272125,-3.2688662756238074,0.0,False,23.483429954079877,0.0,0.0
1169235.0,2015-08-01 12:47:57,23.531408607029167,23.295323393948387,21.15165841752757,17.694434061893983,-3.4572243556335884,0.808149,True,23.48362154560936,1.6135342087173499,1.3039760572407175
1169295.0,2015-08-01 12:48:57,23.51901647056434,23.392541299796072,21.600189980544638,14.987453674423582,-6.612736306121056,1.070107,True,23.48354340021565,1.6135342087173499,1.726654251487897
1169355.0,2015-08-01 12:49:57,23.539709617646682,23.44299468393206,21.849175665143346,13.001781854958304,-8.847393810185041,1.0692439999999999,True,23.48337896405402,1.6135342087173499,1.7252617714657739
1169415.0,2015-08-01 12:50:57,23.541028866231677,23.37421701603052,21.99911609200416,11.739480438399049,-10.259635653605113,1.071346,True,23.48321573736529,1.6135342087173499,1.7286534203724977
1169475.0,2015-08-01 12:51:57,23.518689172264455,23.304574962752568,22.109098345533546,11.175131278404113,-10.933967067129434,1.0803710000000002,True,23.483050557837,1.6135342087173499,1.7432155666061724
1169535.0,2015-08-01 12:52:57,23.526757123099706,23.341026874025264,22.168531272165524,10.871667064996835,-11.296864207168689,1.078344,True,23.482881082617784,1.6135342087173499,1.739944932765102
1169595.0,2015-08-01 12:53:57,23.516433060713595,23.364148784351503,22.22957808963445,10.64824246983693,-11.581335619797521,1.084451,True,23.482712953935902,1.6135342087173499,1.7497987861777389
1169655.0,2015-08-01 12:54:57,23.50138493189093,23.37149103824088,22.266272464572182,10.498173645597698,-11.768098818974485,1.087325,True,23.482543195385485,1.6135342087173499,1.7544360834935926
1169715.0,2015-08-01 12:55:57,23.50465565369052,23.37865305743077,22.29499826001308,10.421460580825965,-11.873537679187116,1.091233,True,23.482372607172334,1.6135342087173499,1.7607417751812597
1169775.0,2015-08-01 12:56:57,23.496690410087073,23.495491831742378,22.32621693870274,10.49449600162242,-11.83172093708032,1.101051,True,23.482200838455743,1.6135342087173499,1.7765834540424468
1169835.0,2015-08-01 12:57:57,23.50545702259811,23.463326201641955,22.344949587038375,10.520720006064733,-11.824229580973642,1.108713,True,23.482027894655097,1.6135342087173499,1.7889463531496392
1169895.0,2015-08-01 12:58:57,23.48113777206725,23.458247905157048,22.3511385655809,10.498112043732338,-11.853026521848562,1.110961,True,23.481851794166364,1.6135342087173499,1.7925735780508358
1169955.0,2015-08-01 12:59:57,23.47084084299458,23.45088821868415,22.355504713537243,10.444807767076586,-11.910696946460657,1.1105120000000002,True,23.48167484896704,1.6135342087173499,1.791849101191122
1170015.0,2015-08-01 13:00:57,23.48217435509718,23.32787384981592,22.356318863171005,10.397663699104767,-11.958655164066238,1.1127159999999998,True,23.481497924240063,1.6135342087173499,1.7954053305871345
1170075.0,2015-08-01 13:01:57,23.46996165679185,23.31458843840827,22.36609586481258,10.376669712484206,-11.989426152328372,1.1177709999999998,True,23.48131802753201,1.6135342087173499,1.8035617460122007
1170135.0,2015-08-01 13:02:57,23.452692970860948,23.299419104827297,22.35572806428794,10.320291494740761,-12.03543656954718,1.125011,True,23.48113619353488,1.6135342087173499,1.8152437336833145
1170195.0,2015-08-01 13:03:57,23.464330065700654,23.369510038352928,22.34202441193598,10.318314068577997,-12.023710343357983,1.135678,True,23.480951653571896,1.6135342087173499,1.8324553030877024
1170255.0,2015-08-01 13:04:57,23.455145614998113,23.46260923549554,22.35464013008836,10.294461745857552,-12.060178384230808,1.1302240000000001,True,23.480764804280614,1.6135342087173499,1.8236550875133581
1170315.0,2015-08-01 13:05:57,23.46184286005649,23.533447941927136,22.31850052854859,10.825046607053817,-11.493453921494773,0.0,False,23.480581482724684,0.0,0.0
1170375.0,2015-08-01 13:06:57,23.47212562172147,23.52793884679557,22.208590319044838,11.637257904219688,-10.57133241482515,0.0,False,23.480779379294358,0.0,0.0
1170435.0,2015-08-01 13:07:57,23.471269077404646,23.609325223278663,21.965995331126393,12.604799226083166,-9.361196105043227,0.0,False,23.48097717220778,0.0,0.0
1170495.0,2015-08-01 13:08:57,23.498608213435485,23.728864650474627,21.759590386359086,13.524223486243589,-8.235366900115498,0.0,False,23.48117643975172,0.0,0.0
1170555.0,2015-08-01 13:09:57,23.50575026423171,23.652559828863588,21.56136297005917,14.393602486420134,-7.167760483639038,0.0,False,23.481377874874326,0.0,0.0
1170615.0,2015-08-01 13:10:57,23.52153985539561,23.58090214039983,21.3750884298421,15.170603149584768,-6.204485280257334,0.0,False,23.481577920411645,0.0,0.0
1170675.0,2015-08-01 13:11:57,23.517730233805658,23.651497331080435,21.25419082446149,15.92867370655724,-5.3255171179042495,0.0,False,23.481776660794928,0.0,0.0
1170735.0,2015-08-01 13:12:57,23.522498364272217,23.67897712160901,21.120173166174396,16.6405181923876,-4.479654973786797,0.0,False,23.48197667979091,0.0,0.0
1170795.0,2015-08-01 13:13:57,23.53071764680065,23.776071174891374,21.374901103452274,16.47221473971751,-4.902686363734762,0.911377,True,23.48217719427015,1.6135342087173499,1.4705379665381921
1170855.0,2015-08-01 13:14:57,23.553191592420646,23.901108208368598,21.775794125379193,14.206781581735896,-7.5690125436432965,1.084713,True,23.48207310654721,1.6135342087173499,1.7502215321404229
1170915.0,2015-08-01 13:15:57,23.559587556754003,23.97060207908529,21.977220509554673,12.517034675518817,-9.460185834035856,1.078135,True,23.481913024355347,1.6135342087173499,1.73960770411548
1170975.0,2015-08-01 13:16:57,23.566639537557364,23.952412863986577,22.151563816229682,11.503575180521304,-10.647988635708378,1.077804,True,23.481756418504393,1.6135342087173499,1.7390736242923945
1171035.0,2015-08-01 13:17:57,23.56012016987426,23.966107496374445,22.258786610215434,11.013555153353,-11.245231456862435,1.0778219999999998,True,23.481599596393284,1.6135342087173499,1.7391026679081512
1171095.0,2015-08-01 13:18:57,23.576290501303788,23.99148063271253,22.34643378881038,10.802839055400003,-11.543594733410377,1.076209,True,23.481443019815778,1.6135342087173499,1.7365000372294903
1171155.0,2015-08-01 13:19:57,23.56698982782552,24.004347431192443,22.416825317856926,10.621051311403171,-11.795774006453755,1.0798400000000001,True,23.4812874491499,1.6135342087173499,1.7423587799413434
1171215.0,2015-08-01 13:20:57,23.571808824828928,24.11440441324709,22.489046883350998,10.523615303489168,-11.96543157986183,1.092074,True,23.481130894438255,1.6135342087173499,1.7620987574507911
1171275.0,2015-08-01 13:21:57,23.569307128990225,24.198746103255967,22.540806633300097,10.49208120036321,-12.048725432936887,1.124154,True,23.480972229042774,1.6135342087173499,1.8138609348664438
1171335.0,2015-08-01 13:22:57,23.571485681552403,24.33788039429697,22.594619770065087,10.573383622446265,-12.021236147618822,1.1315650000000002,True,23.480804314642448,1.6135342087173499,1.8258188368872483
1171395.0,2015-08-01 13:23:57,23.566197597462857,24.33274715893534,22.65940591739901,10.621679652489892,-12.037726264909118,1.139779,True,23.480636439162346,1.6135342087173499,1.8390724068776525
1171455.0,2015-08-01 13:24:57,23.57816927626382,24.37031537241558,22.668671374326905,10.61991167282749,-12.048759701499415,1.131654,True,23.480465712335807,1.6135342087173499,1.8259624414318238
1171515.0,2015-08-01 13:25:57,23.58053753936948,24.419736341422183,22.729271495672435,10.674792966372715,-12.05447852929972,1.1405720000000001,True,23.480298402205552,1.6135342087173499,1.8403519395051655
1171575.0,2015-08-01 13:26:57,23.59146092135011,24.479099354359267,22.750093556247258,10.668256985606083,-12.081836570641174,1.1465779999999999,True,23.480128994936443,1.6135342087173499,1.8500428259627213
1171635.0,2015-08-01 13:27:57,23.58300668612606,24.46220503427706,22.784323871439653,10.671614299020515,-12.112709572419138,1.1547319999999999,True,23.479958650021633,1.6135342087173499,1.8631995839006026
1171695.0,2015-08-01 13:28:57,23.584263449100067,24.32579893326904,22.826955059809652,10.646289683592666,-12.180665376216986,1.159356,True,23.479785260357506,1.6135342087173499,1.870660566081712
1171755.0,2015-08-01 13:29:57,23.583603223585335,24.31715028310814,22.83410228649366,10.644145931083658,-12.189956355410002,1.1505329999999998,True,23.479607841923507,1.6135342087173499,1.8564243537581984
1171815.0,2015-08-01 13:30:57,23.580975800664422,24.401936651272287,22.880962731211152,10.647022748214665,-12.233939982996487,1.147802,True,23.47943323550391,1.6135342087173499,1.8520177918341916
1171874.0,2015-08-01 13:31:56,23.57498251880329,24.30358643767732,22.871920625113155,10.66630419950959,-12.205616425603566,1.1556590000000002,True,23.47926395935392,1.6135342087173499,1.864695330112084
1171934.0,2015-08-01 13:32:56,23.560662773075514,24.2308758842266,22.87299415041603,10.852576578524129,-12.020417571891901,1.178918,True,23.47908738969966,1.6135342087173499,1.9022245222726406
1171994.0,2015-08-01 13:33:56,23.547709175531477,24.16300215276058,22.855940233513266,11.04934596752176,-11.806594265991507,1.183518,True,23.478901684026773,1.6135342087173499,1.9096467796327405
1172054.0,2015-08-01 13:34:56,23.54185817898071,24.24398123791116,22.86022712844605,11.126003609685094,-11.734223518760954,1.183292,True,23.47871320263073,1.6135342087173499,1.9092821209015705
1172114.0,2015-08-01 13:35:56,23.576561383643224,24.431925818251067,22.82190444946059,11.176880778010867,-11.645023671449723,1.200566,True,23.478526271454044,1.6135342087173499,1.9371543108229539
1172174.0,2015-08-01 13:36:56,23.576185160884627,24.4681151070202,22.839880588466787,11.227801068797017,-11.61207951966977,1.2101930000000003,True,23.478336950608927,1.6135342087173499,1.9526878046502762
1172234.0,2015-08-01 13:37:56,23.52999145399993,24.58400409827915,22.823828148163553,11.2503535956319,-11.573474552531653,1.230105,True,23.47814505436491,1.6111594484876899,1.9818952933819498
1172294.0,2015-08-01 13:38:56,23.555601573923376,24.678858534211628,22.809504876008255,11.274298330091694,-11.53520654591656,1.234501,True,23.477949765783933,1.6081150012108965,1.985219577109853
1172354.0,2015-08-01 13:39:56,23.557007031012674,24.95145833128096,22.792580647419722,11.29754696108569,-11.495033686334033,1.236304,True,23.4777558049223,1.5961914684587466,1.9733778972214224
1172414.0,2015-08-01 13:40:56,23.548492982869345,25.229225862688125,22.7932795193902,11.323154952709906,-11.470124566680294,1.2495539999999998,True,23.47756928523261,1.583604598871576,1.9787994609383728
1172474.0,2015-08-01 13:41:56,23.549212420618666,25.55805840245879,22.758357536886535,11.350777333061423,-11.407580203825113,1.2502440000000001,True,23.477386598842664,1.5691785333473134,1.9618560462462786
1172534.0,2015-08-01 13:42:56,23.521981030396017,25.42776433848617,22.734992158637873,11.344832730773033,-11.39015942786484,1.269228,True,23.47721342902291,1.573709863780214,1.9973966229860336
1172594.0,2015-08-01 13:43:56,23.541990679214646,25.41608753729595,22.73708877447145,11.37852907808489,-11.358559696386559,1.287916,True,23.47703018944305,1.5751030138898647,2.028600373236979
1172654.0,2015-08-01 13:44:56,23.514614888911137,25.656585938984243,22.72019336541962,11.402578537486676,-11.317614827932946,1.287508,True,23.47684048620206,1.5633254572420927,2.0127940328028524
1172714.0,2015-08-01 13:45:56,23.541927424698795,25.67238398946239,22.72468199636328,11.426818963362335,-11.297863033000946,1.2818,True,23.476658126718775,1.5638317116968217,2.004519488052986
1172774.0,2015-08-01 13:46:56,23.527610953223682,25.70976825916622,22.702123563338716,11.446242105562602,-11.255881457776114,1.273895,True,23.476478102192942,1.5615585983243117,1.989261690612349
1172834.0,2015-08-01 13:47:56,23.535823618063766,25.975505698828968,22.68804525659413,11.473008217992312,-11.215037038601817,1.268988,True,23.47630176897852,1.5502360718758832,1.9672309723776333
1172894.0,2015-08-01 13:48:56,23.53562252855506,25.927505068406035,22.707901865464198,11.499546403006613,-11.208355462457584,1.275987,True,23.47613495050855,1.5523376621659701,1.9807626765341697
1172954.0,2015-08-01 13:49:56,23.52838600619969,26.031943329237706,22.703751862785126,11.472195070278891,-11.231556792506234,1.286317,True,23.475964447541962,1.5474276853020799,1.9904825378747153
1173014.0,2015-08-01 13:50:56,23.53488772798708,26.09662988332447,22.707937889439783,11.471905540468349,-11.236032348971435,1.289775,True,23.475793741990692,1.5448694875400946,1.9925340432920253
1173074.0,2015-08-01 13:51:56,23.51724123536307,26.26684293947646,22.692159234644816,11.44509630639712,-11.247062928247695,1.3009680000000001,True,23.47562386753517,1.5366099144133114,1.999080327134457
1173134.0,2015-08-01 13:52:56,23.519400916626545,26.20401465742956,22.68145280495368,11.4226546614712,-11.25879814348248,1.291091,True,23.475455521738443,1.53946722371071,1.9875922773278845
1173194.0,2015-08-01 13:53:56,23.531064155297926,26.11616632575864,22.674550544110577,11.445946415332445,-11.228604128778132,1.3088919999999997,True,23.475288454957518,1.5438424236808925,2.0207229976165304
1173254.0,2015-08-01 13:54:56,23.495055131680253,26.235678831250517,22.673015907727983,11.425747086892674,-11.247268820835309,1.307377,True,23.475113042386024,1.5370046480616129,2.0094445257688474
1173314.0,2015-08-01 13:55:56,23.513370415800637,26.43077444637915,22.64988108560428,11.421946237431493,-11.227934848172788,1.311461,True,23.474941723501413,1.5292321920919638,2.005528379873119
1173374.0,2015-08-01 13:56:56,23.5109168135896,26.849979012436144,22.66797970711355,11.41975320271363,-11.248226504399918,1.306262,True,23.474774989938258,1.5106932543695704,1.9733611918393037
1173434.0,2015-08-01 13:57:56,23.504368192412233,26.95855129933912,22.658087427115838,11.424896977885815,-11.233190449230023,1.310794,True,23.474622545732945,1.5056317626066733,1.9735730806342517
1173494.0,2015-08-01 13:58:56,23.505539381736806,27.031164433099047,22.660875710059443,11.421718309501784,-11.239157400557659,1.327262,True,23.474471956858892,1.5024906927583317,1.9941988018518086
1173554.0,2015-08-01 13:59:56,23.50015015127171,26.69686933045267,22.673693164866016,11.447036772525495,-11.226656392340521,1.347628,True,23.474318413125296,1.5169516138071142,2.0442864694116536
1173614.0,2015-08-01 14:00:56,23.49193441269813,26.767182670947115,22.660969373190003,11.452168227531423,-11.20880114565858,1.331696,True,23.4741483066049,1.5134989457081682,2.015520492003785
1173674.0,2015-08-01 14:01:56,23.503604774199495,26.714092873647985,22.644196446891034,11.448570665192587,-11.195625781698446,1.332062,True,23.473985371279177,1.5163462391824678,2.0198672040578765
1173734.0,2015-08-01 14:02:56,23.48874879606174,26.66819786229932,22.640478736868616,11.442712305371016,-11.1977664314976,1.3169609999999998,True,23.47382071351806,1.5177109244819937,1.9987660968167307
1173794.0,2015-08-01 14:03:56,23.474244929337317,26.922012120752346,22.637661634441372,11.453658998197207,-11.184002636244164,1.319143,True,23.473659439900672,1.5059138495364608,1.9865157132190754
1173854.0,2015-08-01 14:04:56,23.478211717136833,26.834847190493164,22.615946170957464,11.448281134928221,-11.167665036029243,1.327415,True,23.473505158408017,1.5099206146670034,2.0042912727182003
1173914.0,2015-08-01 14:05:56,23.465470137055735,26.825422851142932,22.624296609781045,11.445182549899423,-11.179114059881622,1.302608,True,23.473345643448393,1.5097747663852727,1.9666446888915874
1173974.0,2015-08-01 14:06:56,23.47463056574353,26.87836193837274,22.611493564242135,11.418176189078906,-11.193317375163229,1.3299689999999997,True,23.47319365205697,1.5078499612104697,2.0053937050611266
1174034.0,2015-08-01 14:07:56,23.45432819826043,27.011294744937413,22.579150924803756,11.423985267025403,-11.155165657778353,1.362594,True,23.473034663720156,1.501112709184212,2.0454071708581525
1174094.0,2015-08-01 14:08:56,23.47338428637531,27.02186415630776,22.572176615659632,11.426085898705878,-11.146090716953754,1.356954,True,23.472869505614256,1.5014858407478273,2.037447217546127
1174154.0,2015-08-01 14:09:56,23.524694026168035,26.93712518005971,22.57566377015081,11.421268614273885,-11.154395155876927,1.371541,True,23.472706440678163,1.5074674601345726,2.0675534277404317
1174214.0,2015-08-01 14:10:56,23.512357297115138,27.19865564837648,22.58550561648268,11.449765746076208,-11.135739870406473,1.364953,True,23.472536214179623,1.4954264105395951,2.0411867653452522
1174274.0,2015-08-01 14:11:56,23.542040288434492,27.230819500889613,22.590736347904357,11.500507395756184,-11.090228952148173,1.3406319999999998,True,23.47237607876267,1.4953173351448072,2.004670269649853
1174334.0,2015-08-01 14:12:56,23.552389913587472,27.065975187391278,22.589201711931285,11.522511666837605,-11.06669004509368,1.3231750000000002,True,23.47222449564833,1.503020042604118,1.988758544872704
1174394.0,2015-08-01 14:13:56,23.54055564842223,27.1055643783255,22.597552150382477,11.836466797718778,-10.761085352663699,1.308371,True,23.47207335229261,1.5007591205543591,1.9635497113188274
1174454.0,2015-08-01 14:14:56,23.539757394426534,27.317824102270112,22.594994423198063,14.257295360637151,-8.337699062560912,1.2124139999999999,True,23.47192803169716,1.4913916544845836,1.8081841213802716
1174514.0,2015-08-01 14:15:56,23.51122915643928,27.136926782052,22.587984089947252,12.730929587890314,-9.857054502056938,1.2577810000000003,True,23.471818869409358,1.4980908272716278,1.8842701788165357
1174574.0,2015-08-01 14:16:56,23.498693969846222,26.92927196033096,22.614649295120987,12.129859181811813,-10.484790113309174,1.242133,True,23.471690272970765,1.5066696027733855,1.8714840337017136
1174634.0,2015-08-01 14:17:56,23.483511462958766,26.843454491257223,22.589540340430194,11.83604790355158,-10.753492436878613,1.244134,True,23.471560424201673,1.5097751922378893,1.8783626490196943
1174694.0,2015-08-01 14:18:56,23.479354282029636,26.74369482364181,22.574590245417912,11.646522860789666,-10.928067384628246,1.2635239999999999,True,23.47142741499676,1.5139785225185831,1.91294819868677
1174754.0,2015-08-01 14:19:56,23.461810450612745,26.83480262528103,22.56818512050166,11.521544513774677,-11.046640606726983,1.2405149999999998,True,23.471285346495712,1.5092014637296185,1.8721870537785474
1174814.0,2015-08-01 14:20:56,23.496469440870186,26.956175396317107,22.572940331191244,11.450357125960238,-11.122583205231006,1.250875,True,23.471153227870687,1.5053889409267718,1.8830533914817755
1174874.0,2015-08-01 14:21:56,23.494349741687703,26.98497991792167,22.58399979904478,11.403083674878255,-11.180916124166524,1.292698,True,23.471021450048546,1.5040293035559615,1.9442556726481843
1174934.0,2015-08-01 14:22:56,23.4904802188276,26.97091231385944,22.597098243815516,11.323444482523222,-11.273653761292294,1.303909,True,23.470877433481537,1.5044776800052324,1.9617019872579426
1174994.0,2015-08-01 14:23:56,23.462016274594983,26.921753384814807,22.597573764994554,11.272019052594326,-11.325554712400228,1.311148,True,23.47072948727119,1.5053875711527744,1.973785903141818
1175054.0,2015-08-01 14:24:56,23.451731604129403,26.86378833002736,22.59359667961863,11.322994787452174,-11.270601892166457,1.317929,True,23.47057779462155,1.5074839225151913,1.9867567785165234
1175114.0,2015-08-01 14:25:56,23.48543195524698,26.987540373174127,22.580649536975173,11.396553852582985,-11.184095684392188,1.317772,True,23.470422226775096,1.503524642615118,1.9813026753482093
1175174.0,2015-08-01 14:26:56,23.46154375952191,26.9320518603203,22.568775919354785,11.447566550982616,-11.121209368372169,1.332401,True,23.470270454420763,1.5049140057422792,2.0051489261650186
1175234.0,2015-08-01 14:27:56,23.45816309226137,27.09505984278627,22.5745542210561,11.446981330843633,-11.127572890212468,1.3388509999999998,True,23.470112421336037,1.4975984381874912,2.0050611665657603
1175294.0,2015-08-01 14:28:56,23.428765215484056,27.3607845989262,22.565396837520407,11.471776176076345,-11.093620661444062,1.357624,True,23.469957330087038,1.4846228562496506,2.0155596205930757
1175354.0,2015-08-01 14:29:56,23.445476599558813,27.024689401083677,22.578048580526016,11.471640651294628,-11.106407929231388,1.371827,True,23.469804515140318,1.5001346137405132,2.0579251667638068
1175414.0,2015-08-01 14:30:56,23.429577657078607,27.0964837670341,22.554200477539844,11.498277400035066,-11.055923077504778,1.366821,True,23.46963697885654,1.4962790242938677,2.045145592264369
1175474.0,2015-08-01 14:31:56,23.452134251946248,27.304632245657125,22.56105230428581,11.549450266106113,-11.011602038179696,1.327152,True,23.469473216192878,1.4881191530198083,1.974960310168545
1175534.0,2015-08-01 14:32:56,23.472317594353502,27.58670069849485,22.58332974671178,11.570672190550791,-11.012657556160988,1.327238,True,23.469328149797185,1.4766049168017956,1.9598061565661815
1175594.0,2015-08-01 14:33:56,23.445166442405764,27.46195820245699,22.60277567763707,11.595208307905201,-11.007567369731868,1.333365,True,23.469191613490878,1.4808956906714517,1.97457448259214
1175654.0,2015-08-01 14:34:56,23.47209497889821,27.692108424466717,22.577364118574682,11.598904434075727,-10.978459684498954,1.3364119999999997,True,23.469049407459217,1.4719606943754715,1.9671459354917122
1175714.0,2015-08-01 14:35:56,23.442489036400204,27.87177000229009,22.590325670730113,11.599859266608554,-10.990466404121559,1.3350079999999998,True,23.46891326255682,1.4627598823943035,1.952796145075454
1175774.0,2015-08-01 14:36:56,23.431366669521044,27.741700444508812,22.579604831471855,11.57240320966009,-11.007201621811765,1.339547,True,23.468783012459806,1.4679896033634139,1.966441069216651
1175834.0,2015-08-01 14:37:56,23.437808222967018,27.650132649285013,22.57747219128376,11.574442238695054,-11.003029952588706,1.3386490000000002,True,23.46864742360812,1.4722987555343885,1.970891256797354
1175894.0,2015-08-01 14:38:56,23.466081755970542,27.802716765671704,22.574597450480653,11.578033641894068,-10.996563808586584,1.3575409999999999,True,23.46850932790283,1.4668332236485933,1.9912862412651349
1175954.0,2015-08-01 14:39:56,23.455472852769258,28.011452118273866,22.57033937506942,11.57184879022329,-10.99849058484613,1.386571,True,23.468370105094266,1.4571893703946464,2.020496522497475
1176014.0,2015-08-01 14:40:56,23.45258231753335,28.02048748805278,22.558004646004683,11.57064138945693,-10.987363256547752,1.3681819999999998,True,23.468228456988065,1.456665027154099,1.9929828701817494
1176074.0,2015-08-01 14:41:56,23.446874110992464,27.95315660000216,22.540914706260246,11.580719493015113,-10.960195213245132,1.3520839999999998,True,23.468092675298124,1.4593743759602382,1.9731967437458224
