time_s,timestamp,indoor_c,outdoor_c,return_air_c,supply_air_c,supply_return_delta_c,cooling_electric_kw,is_cooling,predicted_indoor_c,effective_cop,estimated_cooling_capacity_kw
1176134.0,2015-08-01 14:42:56,23.426995432394765,27.87206797965301,22.535467828339726,11.600635453660244,-10.934832374679482,1.351435,True,23.4679597285454,1.4620655779421246,1.975886594326215
1176194.0,2015-08-01 14:43:56,23.418387588059062,27.93298020548797,22.55428693585412,11.618906637273069,-10.93538029858105,1.3802839999999998,True,23.46782450670479,1.4590090066520576,2.0138467877377284
1176254.0,2015-08-01 14:44:56,23.444908428313894,27.72113286042675,22.558768362039135,11.61917768693486,-10.939590675104276,1.364897,True,23.467682367352403,1.4694892801890929,2.005701510062252
1176314.0,2015-08-01 14:45:56,23.432797521478218,27.450139831260927,22.548285283143027,11.619639702162706,-10.928645580980321,1.343755,True,23.46753842003624,1.4808714847910653,1.989928462045418
1176374.0,2015-08-01 14:46:56,23.431392967743985,27.61206265448332,22.54984873894543,11.647557776137063,-10.902290962808365,1.3373229999999998,True,23.46739269644798,1.4736905114395993,1.970800215829939
1176434.0,2015-08-01 14:47:56,23.43725968700921,27.35041656484355,22.53450958120083,11.617619153537516,-10.916890427663313,1.3730170000000002,True,23.467253888193344,1.4854521792488653,2.0395510947957396
1176494.0,2015-08-01 14:48:56,23.435133237338263,27.286202252480287,22.54639760848255,11.601541003981929,-10.944856604500622,1.38831,True,23.467096070832923,1.4881819805580567,2.066057925428556
1176554.0,2015-08-01 14:49:56,23.4021822150055,27.30559411728432,22.53653414849251,11.593458808553313,-10.943075339939197,1.4063109999999999,True,23.46693153852029,1.4858806341171111,2.0896102804458683
1176614.0,2015-08-01 14:50:56,23.421593677244676,27.64336571312688,22.53438709846844,11.57874206553255,-10.95564503293589,1.389527,True,23.466762027062888,1.4718833748812499,2.0452216902486184
1176674.0,2015-08-01 14:51:56,23.414443107283176,27.57470293776482,22.52590697259086,11.594549165822551,-10.93135780676831,1.366743,True,23.466608160437644,1.4745878664123215,2.0153826443039757
1176734.0,2015-08-01 14:52:56,23.397524407157754,27.70447284885157,22.519638739678275,11.601208352639626,-10.918430387038649,1.3707539999999998,True,23.466459187785834,1.4681384454535933,2.0124566466592944
1176794.0,2015-08-01 14:53:56,23.410962975704738,27.44919758088301,22.525236919977335,11.59340336642468,-10.931833553552655,1.35501,True,23.466312971964186,1.4799529185391482,2.0053510041497313
1176854.0,2015-08-01 14:54:56,23.39819576374602,27.35655633579947,22.513103927372086,11.596200101660186,-10.9169038257119,1.389224,True,23.46616378111785,1.4834647198919355,2.060864792027154
1176914.0,2015-08-01 14:55:56,23.380129150037043,27.18037323781944,22.503679964183895,11.571651663871942,-10.932028300311954,1.393881,True,23.46600116705341,1.49041658724654,2.0774633630477943
1176974.0,2015-08-01 14:56:56,23.377105066163523,27.299526057535587,22.509919377021294,11.55276445915657,-10.957154917864724,1.3954259999999998,True,23.465831666398127,1.485044866318976,2.072270217628023
1177034.0,2015-08-01 14:57:56,23.38150473719589,27.55428180113818,22.489270233862026,11.546154553285882,-10.943115680576144,1.407908,True,23.465665377201034,1.4740375243839985,2.0753092228804264
1177094.0,2015-08-01 14:58:56,23.375143807028586,27.493046590050536,22.482829084929637,11.552265482380843,-10.930563602548794,1.413262,True,23.465503133772526,1.4764501679732878,2.0866109172902645
1177154.0,2015-08-01 14:59:56,23.367213159960162,27.73503392231555,22.480336201651486,11.57164550328155,-10.908690698369936,1.392261,True,23.46533734218425,1.4654620875725213,2.040305711505806
1177214.0,2015-08-01 15:00:56,23.352137157621012,27.80599949284936,22.48251207089765,11.575064420182855,-10.907447650714793,1.355739,True,23.465185514106615,1.461679119564145,1.9816553878787744
1177274.0,2015-08-01 15:01:56,23.35279632946844,27.95758621688023,22.474507465998695,11.55176034444484,-10.922747121553854,1.3521500000000002,True,23.465047044048006,1.455043326163023,1.9674368334713317
1177334.0,2015-08-01 15:02:56,23.362316639230674,28.059259707986477,22.479817451633934,11.549456426255139,-10.930361025378796,1.392701,True,23.464914305572695,1.4509916506153289,2.020797522803619
1177394.0,2015-08-01 15:03:56,23.37721170447931,27.98987093426697,22.468260848071015,11.524556856313906,-10.94370399175711,1.373723,True,23.464772380844064,1.4546973367829958,1.9983511895775474
1177454.0,2015-08-01 15:04:56,23.372483808847512,27.720756182169133,22.47732456804293,11.526004505706497,-10.951320062336434,1.3541390000000002,True,23.464634081747004,1.4663215666343374,1.9856032199206555
1177514.0,2015-08-01 15:05:56,23.3586555389011,27.388824429952013,22.48147457021998,11.52868419697604,-10.952790373243941,1.352954,True,23.464493511829833,1.4803075417461597,2.002788009835634
1177574.0,2015-08-01 15:06:56,23.367959041468776,27.152610307785025,22.46437742586247,11.500981732109997,-10.963395693752473,1.3597759999999999,True,23.464343166788076,1.4911021528725177,2.0275649210243802
1177634.0,2015-08-01 15:07:56,23.346948031569788,27.04745286689876,22.455306500655738,11.498221957804324,-10.957084542851414,1.3483209999999999,True,23.464183483392645,1.4948017976583463,2.015472654620499
1177694.0,2015-08-01 15:08:56,23.351896376939262,27.173120642012403,22.461430636047062,11.470513332868627,-10.990917303178435,1.3421750000000001,True,23.464024164735825,1.4894941571136304,1.9991618203239871
1177754.0,2015-08-01 15:09:56,23.363981232818308,27.235249240682435,22.46563827722194,11.47056261468312,-10.995075662538822,1.352853,True,23.463870598963922,1.487293896568914,2.012090009854945
1177814.0,2015-08-01 15:10:56,23.358230122283327,27.417698333834792,22.461027163644996,11.470045157211972,-10.990982006433024,1.351465,True,23.463715611740717,1.479019345954058,1.9988428803798008
1177874.0,2015-08-01 15:11:56,23.357490511154342,27.47752443495214,22.444304672292066,11.451238035755845,-10.993066636536222,1.335276,True,23.463566632974416,1.4763564686474016,1.9713433600296275
1177934.0,2015-08-01 15:12:56,23.345251354841118,27.50956197666436,22.457950686231165,11.474560590960358,-10.983390095270806,1.3576210000000002,True,23.463424481022255,1.474409766296968,2.001689661329856
1177994.0,2015-08-01 15:13:56,23.33147866594963,27.9158102412799,22.459485322617233,11.444652771739438,-11.014832550877795,1.387928,True,23.463276419261742,1.4559428115806599,2.0207437945915223
1178054.0,2015-08-01 15:14:56,23.33969440411651,28.249967382303662,22.442063959359977,14.23414526508798,-8.207918694271997,1.2600710000000002,True,23.463131563261886,1.4416122286026674,1.816533762507592
1178114.0,2015-08-01 15:15:56,23.356539154332264,28.501130198482397,22.431501627326153,13.461259927975672,-8.970241699350481,1.316625,True,23.463035573806582,1.4313100256358364,1.884498562502783
1178174.0,2015-08-01 15:16:56,23.338094140008177,28.451484394205163,22.418280700750515,12.405263780324573,-10.013016920425942,1.312193,True,23.462930128999826,1.4326818228530156,1.879955059174967
1178234.0,2015-08-01 15:17:56,23.337949175061727,28.307007792763528,22.429332963127802,11.928444908834612,-10.50088805429319,1.30452,True,23.46282451484705,1.439027615302255,1.8772403047140975
1178294.0,2015-08-01 15:18:56,23.334260188395664,28.57184220925553,22.41210613128608,11.735297655797273,-10.676808475488807,1.325085,True,23.462716852357445,1.427221514951821,1.8911898211399338
1178354.0,2015-08-01 15:19:56,23.351335576518917,28.413400625006943,22.429902147394884,11.600333602717038,-10.829568544677846,1.339173,True,23.46261102887808,1.4349384251527784,1.9216307956271217
1178414.0,2015-08-01 15:20:56,23.340557473531558,28.17122516577868,22.427978448578077,11.496688066156205,-10.931290382421873,1.335381,True,23.462496181848596,1.445112214016154,1.9297753934651058
1178474.0,2015-08-01 15:21:56,23.34822827101737,27.711798643206965,22.41232227740899,11.425155706750433,-10.987166570658557,1.32571,True,23.462375114909005,1.4656489633987462,1.9430254872673518
1178534.0,2015-08-01 15:22:56,23.35293881294103,28.031685682384254,22.408921581368762,11.401999478110826,-11.006922103257937,1.3443809999999998,True,23.462243050574926,1.451791678294683,1.951761148257484
1178594.0,2015-08-01 15:23:56,23.348758134187918,27.992744514366,22.429311348705248,11.345454911923111,-11.083856436782137,1.335622,True,23.462115018938544,1.453319983908525,1.941086143547872
1178654.0,2015-08-01 15:24:56,23.327492647555975,28.28307785414807,22.404829217852857,11.328261766859972,-11.076567450992885,1.369731,True,23.461988465487053,1.439619997350721,1.9718921385912007
1178714.0,2015-08-01 15:25:56,23.331419666143567,28.447969947630583,22.400736854614994,11.40270790176189,-10.998028952853105,1.40769,True,23.461860469117887,1.4325428867347576,2.016576296227651
1178774.0,2015-08-01 15:26:56,23.348843770653076,28.678460909750157,22.40821550437979,11.446901248022462,-10.961314256357328,1.406752,True,23.46172616633575,1.4231750302547943,2.0020543201609926
1178834.0,2015-08-01 15:27:56,23.31618220514241,28.829348847514144,22.400931385873548,11.499398557943023,-10.901532827930525,1.418479,True,23.461599305187754,1.4151049558052418,2.0072966626056634
1178894.0,2015-08-01 15:28:56,23.325093572802636,28.62568316359109,22.407336510893312,11.525979864717584,-10.881356646175728,1.4149299999999998,True,23.461473659925602,1.424451277107874,2.015498845518244
1178954.0,2015-08-01 15:29:56,23.326697312905903,28.485144952730103,22.404649096094904,11.550552943362623,-10.85409615273228,1.426268,True,23.4613427308223,1.4307007962088316,2.040562763207178
1179014.0,2015-08-01 15:30:56,23.332929849436834,28.353683233175214,22.397624352982785,11.574651685839038,-10.822972667143747,1.4260449999999998,True,23.461204038346626,1.4367547646373138,2.048876948337218
1179074.0,2015-08-01 15:31:56,23.337928710537746,28.40119324666269,22.410427397333347,11.596163140281297,-10.81426425705205,1.4302980000000003,True,23.461061312022494,1.4348856875841196,2.0523141291801914
1179134.0,2015-08-01 15:32:56,23.327277026468483,28.561111383220627,22.406868194451377,11.626200326268808,-10.780667868182569,1.3958939999999997,True,23.4609187975007,1.427386287548977,1.9924799544718912
1179194.0,2015-08-01 15:33:56,23.33464881474324,28.25193016443966,22.421443636271334,11.648149156492922,-10.773294479778412,1.377741,True,23.46079156005078,1.44130409331033,1.9857437428214675
1179254.0,2015-08-01 15:34:56,23.341220781354128,28.379721087265224,22.426278100301587,11.6723218221498,-10.753956278151787,1.3698690000000002,True,23.460660229479522,1.4359744902120002,1.9670969389322228
1179314.0,2015-08-01 15:35:56,23.313097626000147,28.285452190447263,22.40114032703271,11.674693503193396,-10.726446823839314,1.3820329999999998,True,23.46053520032078,1.438882703247785,1.988583379017646
1179374.0,2015-08-01 15:36:56,23.323248377211122,28.42285723425299,22.42481551270819,11.663136948265068,-10.761678564443121,1.400045,True,23.460403617144728,1.4332877460458135,2.006667342412711
1179434.0,2015-08-01 15:37:56,23.306843518710068,28.921737002363862,22.405247100164146,11.640769223910091,-10.764477876254055,1.38247,True,23.460270872093957,1.4106323575795976,1.9501569153830665
1179494.0,2015-08-01 15:38:56,23.318732318145045,28.93313819564201,22.412012468036828,11.64519841525594,-10.766814052780887,1.383654,True,23.460158779652065,1.410653796035804,1.9518567675001244
1179554.0,2015-08-01 15:39:56,23.317015703575812,28.952700141275944,22.417538599095696,11.645481784995711,-10.772056814099985,1.3476620000000001,True,23.460046692624715,1.4097182469770746,1.8998237121576185
1179614.0,2015-08-01 15:40:56,23.308764829063385,29.19572121299598,22.41055708520428,11.668262243369911,-10.74229484183437,1.363737,True,23.45994582997588,1.398670637057119,1.9074188985683642
1179674.0,2015-08-01 15:41:56,23.31940642296887,28.827914792088247,22.411212727869806,11.64222919377011,-10.768983534099696,1.3862249999999998,True,23.459847677961065,1.415309764923666,1.9619377788813086
1179734.0,2015-08-01 15:42:56,23.30722428262375,28.77417801391692,22.416544327767852,11.641409885845393,-10.775134441922459,1.3967649999999998,True,23.45973159437696,1.4171367871438234,1.9794070644949422
1179794.0,2015-08-01 15:43:56,23.322963332021452,28.955529628797525,22.408554133001957,11.625060687336363,-10.783493445665593,1.3843010000000002,True,23.45961072951223,1.4098553414881052,1.9516641590773258
1179854.0,2015-08-01 15:44:56,23.325617389385503,28.907853991855323,22.419973843378287,11.641409885715142,-10.778563957663145,1.4259369999999998,True,23.45949915902172,1.4120681743905563,2.0135202563859464
1179914.0,2015-08-01 15:45:56,23.31595981363303,29.500215888812345,22.410038334983387,11.641607012513099,-10.768431322470288,1.4254650000000002,True,23.459373821945114,1.3855993369479598,1.9751233588425239
1179974.0,2015-08-01 15:46:56,23.330764644646898,29.53062000203262,22.40832357709678,11.645568027946545,-10.762755549150235,1.40783,True,23.459267121702005,1.384913487264254,1.9497227547752345
1180034.0,2015-08-01 15:47:56,23.321510655986234,29.51353248577101,22.390902213882875,11.663488080221928,-10.727414133660947,1.402392,True,23.45916648287572,1.3852579019851572,1.9426745996807686
1180094.0,2015-08-01 15:48:56,23.30621884254649,29.19872499705397,22.413756045054104,11.688393811405673,-10.72536223364843,1.401735,True,23.459066892703003,1.398426631702061,1.9602235545888884
1180154.0,2015-08-01 15:49:56,23.3174299465898,29.15049092136865,22.403604390806812,11.717599370010781,-10.686005020796031,1.36779,True,23.458957736217013,1.4010402428397564,1.9163288337537905
1180214.0,2015-08-01 15:50:56,23.32253055578071,28.2728023869218,22.400419840388757,11.716946387712776,-10.683473452675981,1.390573,True,23.458857039722098,1.4398536091813334,2.0022215528801146
1180274.0,2015-08-01 15:51:56,23.3036899737014,28.439320535579096,22.411464898350808,11.695003717374343,-10.716461180976465,1.3767349999999998,True,23.458722545973462,1.4317039888869072,1.971076991140216
1180334.0,2015-08-01 15:52:56,23.313822197779835,28.73700469110637,22.38995117222603,11.668440889398836,-10.721510282827195,1.38218,True,23.458597348977897,1.4190612660600714,1.9613981007229095
1180394.0,2015-08-01 15:53:56,23.29678281743696,28.952771649042187,22.39696871011537,11.644317505210738,-10.752651204904632,1.362239,True,23.45847969966841,1.4088255288408562,1.9191570795826391
1180454.0,2015-08-01 15:54:56,23.318546584287628,28.339292973228428,22.392905166255407,11.638791796339412,-10.754113369915995,1.349165,True,23.45837458698862,1.4367550721758047,1.9384196569520695
1180514.0,2015-08-01 15:55:56,23.308110252708666,27.716403858536086,22.38918025114687,11.622313233389983,-10.766867017756885,1.359595,True,23.4582546101701,1.4636826283303153,1.9900155830647552
1180574.0,2015-08-01 15:56:56,23.299590741730093,27.74243249893415,22.3983376346153,11.600308961909917,-10.798028672705382,1.362205,True,23.458112430993094,1.4621636585225535,1.991766646457715
1180634.0,2015-08-01 15:57:56,23.279173303461505,27.89611226295189,22.39152903728938,11.578612701146689,-10.812916336142692,1.353735,True,23.457970254235374,1.4545091709927935,1.9690199725939292
1180694.0,2015-08-01 15:58:56,23.299086053844583,28.342342617427683,22.37307017358595,11.55433531233783,-10.818734861248121,1.372283,True,23.45783537112855,1.435765373037453,1.9702764134079551
1180754.0,2015-08-01 15:59:56,23.29850450236581,28.65364204859802,22.386730597573397,11.530113365898798,-10.8566172316746,1.401924,True,23.45770855522468,1.422052980988035,1.9936102033186698
1180814.0,2015-08-01 16:00:56,23.294817912098555,29.079924697376512,22.37897816287148,11.526700609330241,-10.852277553541239,1.3873550000000001,True,23.457582485617714,1.4031486325250233,1.9466652710767538
1180874.0,2015-08-01 16:01:56,23.284309623238098,29.274494025159427,22.378783631611288,11.529454223235977,-10.849329408375311,1.3797949999999999,True,23.457473917077735,1.3941320369760155,1.9236164139593213
1180934.0,2015-08-01 16:02:56,23.295251042318977,29.449757285688094,22.366225552488288,11.52830226403542,-10.837923288452869,1.390989,True,23.457373566156715,1.3869073402565317,1.9291728543160929
1180994.0,2015-08-01 16:03:56,23.282733382227242,29.08552645142044,22.358048030308098,11.500174744404129,-10.857873285903969,1.4078389999999998,True,23.457275365707126,1.402371024166594,1.9743126202916734
1181054.0,2015-08-01 16:04:56,23.296119085096628,29.047691675307004,22.363127460335065,11.498123394464269,-10.865004065870796,1.4340639999999998,True,23.457160962211596,1.4046230219729547,2.014319309382623
1181114.0,2015-08-01 16:05:56,23.292451296163975,28.896739236665884,22.359222423677416,11.476334731479007,-10.882887692198409,1.418366,True,23.45703767427807,1.411098648805053,2.0014543461110277
1181174.0,2015-08-01 16:06:56,23.30533840035141,28.925483468955136,22.355555147465147,11.498739415540529,-10.856815731924618,1.3762440000000002,True,23.456914304137662,1.4104014624762713,1.9410565503241939
1181234.0,2015-08-01 16:07:56,23.28690130043163,28.57582159959207,22.34327805807027,11.523503460339267,-10.819774597731001,1.37611,True,23.456804268706986,1.4249643378927388,1.9609076750175767
1181294.0,2015-08-01 16:08:56,23.268118825164436,28.673774467479653,22.3571402177826,11.525659533837045,-10.831480683945555,1.376731,True,23.456683517882404,1.419831864672457,1.9547265428823764
1181354.0,2015-08-01 16:09:56,23.278704580412498,29.166456037835196,22.340698716616657,11.527458315237267,-10.81324040137939,1.3928180000000001,True,23.45656559980754,1.3986356802626654,1.9480449509120852
1181414.0,2015-08-01 16:10:56,23.28016179929547,29.190397725810943,22.341339949621272,11.529016848434573,-10.8123231011867,1.406284,True,23.456458133232278,1.3976471113136892,1.9654887702866604
1181474.0,2015-08-01 16:11:56,23.286739184194257,29.23288529546049,22.346952539150404,11.530205769030763,-10.816746770119641,1.421111,True,23.45634746755012,1.3960682573300738,1.9839679572425986
1181534.0,2015-08-01 16:12:56,23.261354757895614,28.67755908726501,22.338724583518637,11.526669808343245,-10.812054775175392,1.4303569999999999,True,23.456233788865546,1.419368073224627,2.0302030591133575
1181594.0,2015-08-01 16:13:56,23.29440717079978,28.37284992269309,22.34878257439154,11.555955447741262,-10.792827126650277,1.4165619999999999,True,23.456100048073207,1.4342183508216835,2.0316592154766653
1181654.0,2015-08-01 16:14:56,23.28614874564362,28.92323586648758,22.33967562562852,11.7114391593288,-10.62823646629972,1.351041,True,23.455960927129205,1.4096565755631079,1.9045038295053567
1181714.0,2015-08-01 16:15:56,23.29819004766956,28.84410752628841,22.361239785752495,14.571201559559675,-7.79003822619282,1.254949,True,23.455858292656256,1.4136650080958553,1.7740774882448855
1181774.0,2015-08-01 16:16:56,23.312935563398554,28.64768589300788,22.394461417377688,13.00849648769779,-9.385964929679897,1.302406,True,23.455781684051647,1.422949340569677,1.8532577588539905
1181834.0,2015-08-01 16:17:56,23.302298072008774,28.502249259722586,22.398121488464604,12.312115210531513,-10.086006277933091,1.3324939999999998,True,23.455685121622913,1.4288760202469561,1.9039687237229475
1181894.0,2015-08-01 16:18:56,23.321948268392156,28.54489955794032,22.399684944463345,12.007351054938068,-10.392333889525277,1.34537,True,23.45557518657054,1.4278647806040312,1.9210064398812454
1181954.0,2015-08-01 16:19:56,23.32238348477452,28.796943983873,22.433216385459044,11.83201912532969,-10.601197260129354,1.36927,True,23.45546270406743,1.4168023423133331,1.9399849432593776
1182014.0,2015-08-01 16:20:56,23.308652940034964,28.902831523184823,22.432683225180806,11.74110673399993,-10.691576491180877,1.3641800000000002,True,23.45535082525838,1.4115431243553143,1.9255988993830329
1182074.0,2015-08-01 16:21:56,23.311368056731528,29.128689881396948,22.442885313784586,11.693913360178666,-10.74897195360592,1.3782269999999999,True,23.455243704844342,1.4017322420602498,1.9319052227779718
1182134.0,2015-08-01 16:22:56,23.340371124585356,28.70999824679576,22.4368692515393,11.621999062632284,-10.814870188907015,1.400048,True,23.455139391583554,1.4214159214765663,1.9900505180314236
1182194.0,2015-08-01 16:23:56,23.327212535309794,28.747746114134163,22.462489751003353,11.597179574983787,-10.865310176019566,1.4295969999999998,True,23.45501570642423,1.419177730212039,2.02885222557794
1182254.0,2015-08-01 16:24:56,23.316087648283542,28.72276993621459,22.462244785772018,11.575261546706363,-10.886983239065655,1.423223,True,23.45488442368582,1.4197867264050947,2.0206731241144382
1182314.0,2015-08-01 16:25:56,23.31994316842021,28.921156303492204,22.478988891939252,11.599354129375493,-10.879634762563759,1.431433,True,23.45475425781358,1.4112338379954055,2.0200866864232774
1182374.0,2015-08-01 16:26:56,23.33008894924261,28.814094682949246,22.477439845981735,11.712628080071786,-10.764811765909949,1.448317,True,23.45462786159803,1.4163870660792848,2.0513774663827515
1182434.0,2015-08-01 16:27:56,23.333465829320218,28.783836446831245,22.48750504205384,11.760055542196628,-10.727449499857212,1.430875,True,23.454493119626257,1.4178658927008516,2.0287888592183307
1182494.0,2015-08-01 16:28:56,23.322420102519274,28.978567994305678,22.471315710716592,11.810784878239922,-10.66053083247667,1.4514760000000002,True,23.454362602402256,1.4088185354822191,2.04486629260759
1182554.0,2015-08-01 16:29:56,23.340126697368277,29.05628301214546,22.48561736752474,11.80838855618688,-10.677228811337859,1.469719,True,23.454232107040966,1.4061801603708945,2.066689699120151
1182614.0,2015-08-01 16:30:56,23.337141124252827,29.09661278695353,22.479399569246702,11.836017102135717,-10.643382467110985,1.47118,True,23.454098697126295,1.404275725456527,2.0659423617771333
1182674.0,2015-08-01 16:31:56,23.341625388325014,29.268453886047077,22.47340512199778,11.837569475442054,-10.635835646555725,1.470389,True,23.45396613787918,1.3969175899444795,2.0540122581608733
1182734.0,2015-08-01 16:32:56,23.348372922788883,29.728997465596773,22.477540713999673,11.859573749154086,-10.617966964845587,1.474084,True,23.45383925066127,1.3769656543444393,2.0297630396186683
1182794.0,2015-08-01 16:33:56,23.365135363182343,29.710860587616818,22.477180470885575,11.881276172490876,-10.595904298394698,1.4840609999999999,True,23.453725871552372,1.378500063822468,2.0457781832164357
1182854.0,2015-08-01 16:34:56,23.394831019460476,29.48180834354841,22.486842194642048,11.881670425947517,-10.60517176869453,1.480384,True,23.453609048358956,1.3898763671205354,2.0575507358633667
1182914.0,2015-08-01 16:35:56,23.419846502733737,29.074221961115796,22.473578038410473,11.881405536794773,-10.5921725016157,1.480335,True,23.45348602162882,1.4088964636120955,2.0856387464612114
1182974.0,2015-08-01 16:36:56,23.447119406518016,28.700038306555705,22.482029344802697,11.902787629525088,-10.57924171527761,1.469892,True,23.453350083352912,1.4265472022755092,2.096870320247153
1183034.0,2015-08-01 16:37:56,23.47151349359854,28.87815356367449,22.484961724932475,11.90934825445664,-10.575613470475835,1.4797719999999999,True,23.453205383572303,1.4197885825868202,2.100963390431664
1183094.0,2015-08-01 16:38:56,23.500550796267543,29.255879529051573,22.481020663869984,11.9115043285269,-10.569516335343083,1.457846,True,23.45306340085215,1.404457876605238,2.0474832975774397
1183154.0,2015-08-01 16:39:56,23.52000841138496,28.73663077749728,22.4739598961997,11.903034038247439,-10.57092585795226,1.4209679999999998,True,23.45293980901268,1.4281430427752797,2.0293455632063035
1183214.0,2015-08-01 16:40:56,23.547242265083064,28.74617988825221,22.472540537999894,11.932319682140179,-10.540220855859715,1.414919,True,23.452810805805253,1.428920583382181,2.0218068829185323
1183274.0,2015-08-01 16:41:56,23.553456957237792,28.46393618926261,22.478426912456015,11.929104051550958,-10.549322860905058,1.3931479999999998,True,23.452683899854545,1.4416031602925072,2.008366559555186
1183334.0,2015-08-01 16:42:56,23.5838813754948,28.172083707031646,22.47945000299912,11.91037084927204,-10.56907915372708,1.3685710000000002,True,23.452554731969155,1.4557726270244185,1.9923281999394358
1183394.0,2015-08-01 16:43:56,23.62312786897995,28.268592830006007,22.480775698363104,11.882465093158885,-10.598310605204219,1.3598599999999998,True,23.452423967156307,1.453254975519453,1.9762233110098832
1183454.0,2015-08-01 16:44:56,23.627317735387063,28.20301695478328,22.4763014774593,11.856154832264483,-10.620146645194819,1.3679839999999999,True,23.45229879280475,1.4563223481842464,1.992225671158478
1183514.0,2015-08-01 16:45:56,23.66698197459741,28.23937906355343,22.48854974805828,11.809694521438255,-10.678855226620025,1.3588099999999999,True,23.452169162616983,1.4564675321156604,1.9790626473140802
1183574.0,2015-08-01 16:46:56,23.697917831215435,28.291619543062005,22.469896352127005,11.785195362311027,-10.684700989815978,1.3499100000000002,True,23.452043418107507,1.4555308371653664,1.9648356323979
1183634.0,2015-08-01 16:47:56,23.721535842680467,28.504348972929115,22.45340441660546,11.758441567217877,-10.694962849387581,1.3512859999999998,True,23.451921955248032,1.4472162234042947,1.9556030216590954
1183694.0,2015-08-01 16:48:56,23.744588317292624,28.78449946939276,22.46769886862792,11.740182702680467,-10.727516165947453,1.412271,True,23.451806578798458,1.4359124598954955,2.0278975256490717
1183754.0,2015-08-01 16:49:56,23.7717907402056,28.34836145672418,22.44506118293002,11.716305725773553,-10.728755457156465,1.4369779999999999,True,23.451681681778723,1.4562840312913397,2.0926481147169667
1183814.0,2015-08-01 16:50:56,23.77913000603283,28.265541292153515,22.467280986158393,11.716040836844712,-10.75124014931368,1.438002,True,23.451535801685147,1.46024804809694,2.099839613659496
1183874.0,2015-08-01 16:51:56,23.80072229313551,28.476476860322386,22.460328292020947,11.714334458754536,-10.745993833266411,1.4312759999999998,True,23.451387023342004,1.4519232400889317,2.0781028873815255
1183934.0,2015-08-01 16:52:56,23.786812848803102,29.117855846613004,22.461445045963288,11.735328456221083,-10.726116589742205,1.434972,True,23.45124687225979,1.4231123398864647,2.04212636059156
1183994.0,2015-08-01 16:53:56,23.775678438649244,29.29834926658984,22.466755031335232,11.737718618569366,-10.729036412765867,1.459008,True,23.45112569906091,1.414687087689258,2.0640397784353293
1184054.0,2015-08-01 16:54:56,23.801385013362644,28.878741047019208,22.457014054032257,11.752614007802375,-10.704400046229882,1.4373139999999998,True,23.451003167771493,1.434266130286731,2.061490788786942
1184114.0,2015-08-01 16:55:56,23.781662154284493,29.06462770435224,22.470825780059595,11.763468298946078,-10.707357481113517,1.438005,True,23.45087382395002,1.4252261488355586,2.0494823281562775
1184174.0,2015-08-01 16:56:56,23.81143546925866,29.30740122149584,22.469586543614007,11.78854035725997,-10.681046186354036,1.4463789999999999,True,23.450750104641873,1.4158612229784453,2.0478719398303404
1184234.0,2015-08-01 16:57:56,23.819811714979362,29.266376008570024,22.464247738283234,11.786057791852132,-10.678189946431102,1.4125699999999999,True,23.450631554042772,1.4180332443791097,2.0030712200125986
1184294.0,2015-08-01 16:58:56,23.801973540054036,29.61830504959081,22.465746350127606,11.808511760860405,-10.657234589267201,1.4210390000000002,True,23.450521592152903,1.4017757829942985,1.9919780568904353
1184354.0,2015-08-01 16:59:56,23.79203298801944,29.51303644587653,22.481820403494623,11.80620784160843,-10.675612561886194,1.4530830000000001,True,23.45042013331516,1.405967047260673,2.0429868149346806
1184414.0,2015-08-01 17:00:56,23.799385114228055,29.62154793628508,22.469867532728106,11.785946908091107,-10.683920624636999,1.4270120000000002,True,23.450306109698165,1.4015193991559471,1.9999850008283266
1184474.0,2015-08-01 17:01:56,23.805764783805603,29.7640161068952,22.45391596211103,11.788041379724287,-10.665874582386742,1.4455660000000001,True,23.450203033772976,1.39553603055256,2.017339437541742
1184534.0,2015-08-01 17:02:56,23.81109705870322,29.93497197780465,22.46830407703022,11.784948953947788,-10.68335512308243,1.4395740000000001,True,23.450099077029602,1.388254099920374,1.9984945076387728
1184594.0,2015-08-01 17:03:56,23.831203407408275,29.62882774014014,22.459153898796558,11.787339115681988,-10.67181478311457,1.4250839999999998,True,23.45000220544556,1.4025982766914384,1.9988203625405416
1184654.0,2015-08-01 17:04:56,23.854852730992288,29.81988506123892,22.45954296142321,11.788195385154317,-10.671347576268893,1.43089,True,23.44989992303554,1.3952378917310215,1.9964319468990015
1184714.0,2015-08-01 17:05:56,23.852746862579046,30.04082386898005,22.468909285720887,11.782515670619707,-10.68639361510118,1.448314,True,23.44980194182449,1.38543134303419,2.00653961015522
1184774.0,2015-08-01 17:06:56,23.85761601821998,29.96103157539344,22.458584714676878,11.78514608088657,-10.673438633790308,1.418393,True,23.4497059075408,1.3891536314963435,1.9703657868389932
1184834.0,2015-08-01 17:07:56,23.839864760699474,29.30304038445532,22.45753280434695,11.783137852498937,-10.674394951848013,1.446712,True,23.449615916018818,1.4173028982395262,2.0504291105179013
1184894.0,2015-08-01 17:08:56,23.86056144786742,29.4185674728313,22.461128031701,11.782102936549018,-10.679025095151983,1.4179389999999998,True,23.449497166930854,1.4131335140451997,2.0037371217717364
1184954.0,2015-08-01 17:09:56,23.85812643459778,29.15747775151097,22.453894347696647,11.785047517904665,-10.668846829791981,1.420948,True,23.449390413317865,1.4245057199812352,2.0241485537958965
1185014.0,2015-08-01 17:10:56,23.861175596489733,29.317430350217432,22.46186292793458,11.787758009997056,-10.674104917937523,1.395634,True,23.449274648108286,1.4176071863764397,1.978460787951296
1185074.0,2015-08-01 17:11:56,23.842413727211124,29.74360362003241,22.473578038655056,11.812786947157825,-10.66079109149723,1.404044,True,23.44917125419545,1.398044835982418,1.9629164636920982
1185134.0,2015-08-01 17:12:56,23.84823167997304,29.773757686707167,22.4678645803573,11.806873144445065,-10.660991435912235,1.401472,True,23.449078632928064,1.3969748562353437,1.9578211457178596
1185194.0,2015-08-01 17:13:56,23.850482036491773,30.28220156096373,22.469809893828035,11.812078522682137,-10.657731371145898,1.3761459999999999,True,23.44898768916711,1.3747191742468574,1.8918142927631156
1185254.0,2015-08-01 17:14:56,23.8368032012242,30.593792813794806,22.46888046643234,11.80555485934166,-10.663325607090679,1.386163,True,23.448919670283342,1.360418106794548,1.885761244168651
1185314.0,2015-08-01 17:15:56,23.829307049360434,29.96381649035087,22.4695144945371,13.685775134211179,-8.783739360325923,1.278043,True,23.44885843715077,1.387786534594135,1.773650866032292
1185374.0,2015-08-01 17:16:56,23.830239376123806,30.005032089374364,22.46967300145332,14.098121518484817,-8.371551482968503,1.258707,True,23.448808648003975,1.3860154101813145,1.7445872989030917
1185434.0,2015-08-01 17:17:56,23.820283613289433,30.068890116225845,22.460681330274355,13.6570746898055,-8.803606640468855,0.0,False,23.448765607212465,0.0,0.0
1185494.0,2015-08-01 17:18:56,23.855618059416898,30.107081036573028,22.440414045476256,13.55865908954265,-8.881754955933607,0.0,False,23.44908278507412,0.0,0.0
1185554.0,2015-08-01 17:19:56,23.832858649825614,30.63062912848569,22.35708978396984,13.635212085196015,-8.721877698773826,0.0,False,23.449400650837617,0.0,0.0
1185614.0,2015-08-01 17:20:56,23.86947721533343,30.79827751832504,22.27732472709094,13.785810876781929,-8.49151385030901,0.0,False,23.449728020046376,0.0,0.0
1185674.0,2015-08-01 17:21:56,23.857643777707793,30.41895735278032,22.17937459337763,13.924883912745482,-8.254490680632149,0.0,False,23.450058428311518,0.0,0.0
1185734.0,2015-08-01 17:22:56,23.89090572838861,30.41525940638812,22.078211092310237,14.027279028668179,-8.050932063642058,0.0,False,23.45038194097265,0.0,0.0
1185794.0,2015-08-01 17:23:56,23.901374972131958,30.50818455132262,21.98472077331876,14.134774807206053,-7.849945966112706,0.0,False,23.45070538059191,0.0,0.0
1185854.0,2015-08-01 17:24:56,23.901986966515345,30.493191451081,21.89541648255826,15.149418155860795,-6.745998326697466,0.59497,True,23.451030502138536,1.3677071394628995,0.8137447167662413
1185914.0,2015-08-01 17:25:56,23.91937138012523,30.29536013508414,22.097260753601923,15.374999236917818,-6.722261516684105,1.23969,True,23.451188272916266,1.3771694748528371,1.7072632262803136
1185974.0,2015-08-01 17:26:56,23.920238795718753,30.012578939899157,22.263635484493957,14.19814495795241,-8.065490526541547,1.2640419999999999,True,23.451159156640706,1.389640581369914,1.7565640597559886
1186034.0,2015-08-01 17:27:56,23.9333416267275,29.725678140302445,22.364971905728616,12.950325588942526,-9.41464631678609,1.2540159999999998,True,23.451114748536327,1.4028307648949518,1.7591722244705077
1186094.0,2015-08-01 17:28:56,23.918993238848753,30.300282653096115,22.416846932699503,12.312903718153608,-10.103943214545895,1.2660930000000001,True,23.451064694820655,1.3769364221105178,1.743329565479172
1186154.0,2015-08-01 17:29:56,23.925185338813606,30.39247234583594,22.467763712532395,11.932030151785353,-10.535733560747042,1.302345,True,23.45102826665203,1.3731553877639529,1.7883220534774453
1186214.0,2015-08-01 17:30:56,23.902643975611117,30.03475949059654,22.503139599373768,11.57090627856413,-10.932233320809637,1.3201829999999999,True,23.45098436983465,1.387891787731531,1.8322711440027757
1186274.0,2015-08-01 17:31:56,23.90461653519629,30.299315363390857,22.516331706902875,11.328748423433776,-11.187583283469099,1.3205589999999998,True,23.450924626027128,1.3763468538090613,1.81754722491924
1186334.0,2015-08-01 17:32:56,23.884230533897153,29.982889929091108,22.565267150074785,11.154660903068597,-11.410606247006188,1.3288959999999999,True,23.450872782061904,1.389362744463603,1.846318593666704
1186394.0,2015-08-01 17:33:56,23.8939919064933,30.14656659921067,22.555569401660883,11.12314527316196,-11.432424128498923,1.36653,True,23.450808984890802,1.3825955896210187,1.8893583510848106
1186454.0,2015-08-01 17:34:56,23.889206531168917,29.64631835291105,22.57725604555126,11.146664951305493,-11.430591094245766,1.354191,True,23.450739467494365,1.4043794799853326,1.9017980523808176
1186514.0,2015-08-01 17:35:56,23.868883437928453,29.235668753834904,22.570800486528622,11.130962578656543,-11.439837907872079,1.353164,True,23.450658165148074,1.4215408664534523,1.9235779250136193
1186574.0,2015-08-01 17:36:56,23.857242005918504,29.510169143118905,22.58934580898257,11.077781492668553,-11.511564316314018,1.3544090000000002,True,23.45056461315058,1.4089601415820945,1.9083082964000633
1186634.0,2015-08-01 17:37:56,23.851052451263154,29.595794610477014,22.58033252268398,11.030711335292255,-11.549621187391727,1.377861,True,23.450479091289235,1.404923333799906,1.9357890696328723
1186694.0,2015-08-01 17:38:56,23.839788673401774,29.44345405988371,22.591579317691732,11.02285090926391,-11.568728408427821,1.40311,True,23.4503894113598,1.4111260204797262,1.9799650305953087
1186754.0,2015-08-01 17:39:56,23.83809860288733,29.019199835372348,22.56735656082125,11.0762414400785,-11.49111512074275,1.4048640000000001,True,23.4502877117996,1.4297047914468406,2.0085407921311744
1186814.0,2015-08-01 17:40:56,23.8233968892496,29.45885131836304,22.574698318506265,11.07236666921272,-11.502331649293545,1.3738119999999998,True,23.45017234087814,1.4097283597062598,1.936701737304776
1186874.0,2015-08-01 17:41:56,23.80256548933967,29.174036650291008,22.58412228196142,11.09955783220038,-11.48456444976104,1.3545559999999999,True,23.450079630069027,1.42133484509302,1.9252776424298208
1186934.0,2015-08-01 17:42:56,23.81908163317646,28.966912262988885,22.575743023572493,11.12136497205507,-11.454378051517423,1.36558,True,23.449983804724734,1.4311675915948068,1.9543738397300363
1186994.0,2015-08-01 17:43:56,23.79707473208614,29.00325088674083,22.574172363437565,11.174022441508965,-11.4001499219286,1.399828,True,23.449878400788364,1.4286023287045515,1.999797540585835
1187054.0,2015-08-01 17:44:56,23.794649373473177,29.50263660715231,22.56890560679544,11.37391508121153,-11.19499052558391,1.431471,True,23.449764030479404,1.4065393282872851,2.013420258802728
1187114.0,2015-08-01 17:45:56,23.781402091884274,29.380415595082194,22.57827193152028,11.496226049815002,-11.082045881705278,1.427632,True,23.44965596486874,1.4113305486520331,2.0148606538331992
1187174.0,2015-08-01 17:46:56,23.77721947215004,29.69925553352376,22.53878927099897,11.59525142970114,-10.943537841297829,1.373526,True,23.449545197289208,1.3971282977777117,1.9189920423334292
1187234.0,2015-08-01 17:47:56,23.762475536727276,29.92427587878388,22.55577834293253,11.642604966918729,-10.913173376013802,1.357093,True,23.44945997980719,1.3865866424698297,1.8817270263893087
1187294.0,2015-08-01 17:48:56,23.753181559761448,29.178685904572845,22.552579382469535,11.641976625141446,-10.910602757328089,1.340219,True,23.449386382929852,1.4189591818048195,1.9017160556792734
1187354.0,2015-08-01 17:49:56,23.757889622909293,28.740892978414983,22.561030689778615,11.638089532932108,-10.922941156846507,1.3367669999999998,True,23.449294919266443,1.438414510552587,1.9228250500278496
1187414.0,2015-08-01 17:50:56,23.735982135395354,28.404202580115165,22.568956040867388,11.643929412052445,-10.925026628814942,1.3362100000000001,True,23.44919115707354,1.4522544909402637,1.94051697333929
1187474.0,2015-08-01 17:51:56,23.726422796132038,28.20329598452157,22.566989112608823,11.622621243905217,-10.944367868703607,1.340312,True,23.44907732719317,1.4606674072203603,1.9577500539063355
1187534.0,2015-08-01 17:52:56,23.713578713046356,28.15597677772823,22.555576606672698,11.596834603780573,-10.958742002892125,1.333708,True,23.448956154897,1.462183166239125,1.9501253862784507
1187594.0,2015-08-01 17:53:56,23.730726349487934,28.18259754192235,22.56162869339819,11.577121930743246,-10.984506762654945,1.326741,True,23.448835541608794,1.4617666636342734,1.9393857650767994
1187654.0,2015-08-01 17:54:56,23.71325401874546,28.371391820836937,22.553119747542116,11.567813852548593,-10.985305894993523,1.33475,True,23.448717844413128,1.4526977919310438,1.9389883777799608
1187714.0,2015-08-01 17:55:56,23.70034543663626,28.745311593714128,22.574208387744836,11.524119481969828,-11.050088905775008,1.363779,True,23.448603469722524,1.4356902077739404,1.9579641558677368
1187774.0,2015-08-01 17:56:56,23.72627854076537,29.011248066652435,22.55979145254744,11.49732256755489,-11.06246888499255,1.386577,True,23.44849184585366,1.4251380405390583,1.9760636288365259
1187834.0,2015-08-01 17:57:56,23.716815330781927,29.724710742188773,22.572709775532914,11.504191201448256,-11.068518574084658,1.350471,True,23.448381666855767,1.39335334151471,1.8816832804687118
1187894.0,2015-08-01 17:58:56,23.697166489945115,29.9635551012726,22.542125123752207,11.49840060435976,-11.043724519392446,1.3722429999999999,True,23.4483039035079,1.3819882365656584,1.8964236837095687
1187954.0,2015-08-01 17:59:56,23.710150786766302,29.20488383140081,22.555475738517618,11.499312315074535,-11.056163423443083,1.3883409999999998,True,23.448227216327982,1.4159154211209113,1.9657734316744269
1188014.0,2015-08-01 18:00:56,23.674687182738467,28.774075825041077,22.571247188173132,11.50021170579946,-11.071035482373672,1.3480809999999999,True,23.448122505699082,1.4332974281713926,1.932201030266719
1188074.0,2015-08-01 18:01:56,23.681978690905936,29.233663161589515,22.543904725473173,11.497815384510877,-11.046089340962295,1.3490250000000001,True,23.448016433240642,1.4134114522186556,1.906727384329272
1188134.0,2015-08-01 18:02:56,23.675934313832936,29.153681084425177,22.552939625975302,11.476156085441175,-11.076783540534127,1.353646,True,23.447924110585014,1.416662252322827,1.9176591912077852
1188194.0,2015-08-01 18:03:56,23.673808735856152,29.44333467050985,22.539437708891985,11.472041064971503,-11.067396643920482,1.358781,True,23.447827995532897,1.4038336718320326,1.907502520445601
1188254.0,2015-08-01 18:04:56,23.661024189999367,29.438006230887883,22.526627459091273,11.45181709613643,-11.074810362954842,1.36583,True,23.447739244651498,1.4035058511005933,1.9169503966087236
1188314.0,2015-08-01 18:05:56,23.67821258957549,28.987079290241496,22.538803680575157,11.453751401358248,-11.085052279216908,1.346648,True,23.44764828605221,1.4240873595175387,1.9177443945195747
1188374.0,2015-08-01 18:06:56,23.66162784982971,28.49969598694207,22.529314873527248,11.447240059678794,-11.082074813848454,1.3298610000000002,True,23.447549149155417,1.4447868405340318,1.9213656725394284
1188434.0,2015-08-01 18:07:56,23.64663419406474,28.704837665327734,22.532946125658256,11.444966942535343,-11.087979183122913,1.3235329999999998,True,23.447440171003016,1.435108206139067,1.8994130693958575
1188494.0,2015-08-01 18:08:56,23.648706764448647,28.7101090442706,22.504811127662762,11.425100264876464,-11.079710862786298,1.3396109999999999,True,23.44733930142434,1.4349675649345957,1.9222983346295985
1188554.0,2015-08-01 18:09:56,23.642246142502525,28.994761227909844,22.51325522944241,11.397114431478807,-11.116140797963604,1.3424690000000001,True,23.447233817662806,1.4221682820578845,1.9092168314459663
1188614.0,2015-08-01 18:10:56,23.644454652779036,29.20487135756732,22.505200190641062,11.40142657851304,-11.103773612128021,1.3328250000000001,True,23.447136158400475,1.4130275242968764,1.8833184100709845
1188674.0,2015-08-01 18:11:56,23.627590073693476,29.33213809381425,22.492072926506935,11.398389594634715,-11.09368333187222,1.342065,True,23.44704772358043,1.4066905393173819,1.8878701386489822
1188734.0,2015-08-01 18:12:56,23.6431213370974,29.684883306449485,22.514696202914987,11.396621615019837,-11.11807458789515,1.355057,True,23.44696046411081,1.391864339152447,1.8860555158188974
1188794.0,2015-08-01 18:13:56,23.61166521445476,29.754936455666343,22.496050011732954,11.399510752905949,-11.096539258827006,1.404714,True,23.44688020653545,1.387401306746414,1.948902039204982
1188854.0,2015-08-01 18:14:56,23.604687409591943,30.08298295090219,22.485574138583907,11.377253914884099,-11.108320223699808,1.39833,True,23.446787815284583,1.3726713783294466,1.9194475684594152
1188914.0,2015-08-01 18:15:56,23.609213966446095,30.02989713408907,22.51590662000498,11.40179619128844,-11.11411042871654,1.4099260000000002,True,23.44670742255106,1.3752044069479694,1.938936448670523
1188974.0,2015-08-01 18:16:56,23.61130713163343,29.918191344129053,22.484666325562586,11.425506838715997,-11.059159486846589,1.4275349999999998,True,23.446622083163298,1.3802077767416008,1.9702949085708208
1189034.0,2015-08-01 18:17:56,23.599939541694773,29.958274450353347,22.494270410555387,11.445047024985895,-11.049223385569492,1.439306,True,23.446528238094658,1.3779456570348805,1.9832854518442455
1189094.0,2015-08-01 18:18:56,23.596302974940045,30.23638453023586,22.477072398207426,11.475459982194947,-11.00161241601248,1.411654,True,23.4464322855248,1.365558173692732,1.9276956581260398
1189154.0,2015-08-01 18:19:56,23.603660636657434,30.18700938669274,22.49636702622192,11.504283604589899,-10.992083421632023,1.404827,True,23.44635288258786,1.3680525305502345,1.9218771323352943
1189214.0,2015-08-01 18:20:56,23.596019076568854,30.83408862346014,22.48202213993802,11.524538375905292,-10.957483764032729,1.418231,True,23.446273882810974,1.3392665873576117,1.899389391454773
1189274.0,2015-08-01 18:21:56,23.588725565515535,30.41901427456481,22.478354863742336,11.53185670531429,-10.946498158428046,1.4190800000000001,True,23.446211243404786,1.357195384013421,1.9259688255457657
1189334.0,2015-08-01 18:22:56,23.580471052438874,30.007359969446025,22.475199132896886,11.5285917939961,-10.946607338900787,1.4398319999999998,True,23.44613543592181,1.3749315603398844,1.9796704583872962
1189394.0,2015-08-01 18:23:56,23.58449178427055,30.146458025496177,22.487699573652986,11.523047604714723,-10.964651968938263,1.409103,True,23.446040884311458,1.368992649890978,1.9290516499393267
1189454.0,2015-08-01 18:24:56,23.582265990636337,29.996864669097118,22.46542213106422,11.552210040014769,-10.91321209104945,1.4150859999999998,True,23.445959421750267,1.375471922140393,1.94641106041396
1189514.0,2015-08-01 18:25:56,23.561034597083616,30.717232453663712,22.489832213687805,14.66086969217899,-7.828962521508815,1.2431869999999998,True,23.445871606849497,1.3428662191971672,1.6694338264450685
1189574.0,2015-08-01 18:26:56,23.591002824046782,30.965347939991968,22.475840366068944,13.357367904172305,-9.118472461896639,1.324965,True,23.445854125806374,1.3332749939819841,1.7665427024013396
1189634.0,2015-08-01 18:27:56,23.576409311180722,31.301911520361596,22.476582467443862,12.357559096042962,-10.1190233714009,1.3377329999999998,True,23.445821370774215,1.3178357591415601,1.7629123835837164
1189694.0,2015-08-01 18:28:56,23.57295544316441,31.42424458012536,22.481618667624517,11.960188477480322,-10.521430190144194,1.3679059999999998,True,23.44579532422541,1.3123053171961696,1.7951103172245433
1189754.0,2015-08-01 18:29:56,23.584949911956503,30.46326950789363,22.500185604570834,11.741346982438168,-10.758838622132666,1.3799469999999998,True,23.445764785327544,1.3550836221935971,1.8699435791951875
1189814.0,2015-08-01 18:30:56,23.555437646281298,29.883700295451742,22.48914775151796,11.614150954974512,-10.87499679654345,1.354777,True,23.44570136852433,1.3792678364393778,1.8686003416478307
1189874.0,2015-08-01 18:31:56,23.562768164629315,29.82352507831835,22.5101067036868,11.554692604814742,-10.95541409887206,1.3571469999999999,True,23.445627308450398,1.3822358439871378,1.875897228959612
1189934.0,2015-08-01 18:32:56,23.557063504974433,29.37177893866852,22.493708430532067,11.494926245424502,-10.998782185107565,1.3710040000000001,True,23.445550731001944,1.4018468365909245,1.921937620353504
1189994.0,2015-08-01 18:33:56,23.561478561427624,29.394699191742376,22.498189856922217,11.452544000229933,-11.045645856692284,1.370398,True,23.44545630230879,1.401033223305309,1.919973127151149
1190054.0,2015-08-01 18:34:56,23.567220392314105,30.05580360750461,22.514717816899214,11.396406007138259,-11.118311809760955,1.37763,True,23.445362756887643,1.372219062781623,1.8904101474598474
1190114.0,2015-08-01 18:35:56,23.540745019834276,29.79994417419858,22.508881876433563,11.34968081575834,-11.159201060675223,1.383922,True,23.445287461098548,1.3823043335962122,1.9130013779591373
1190174.0,2015-08-01 18:36:56,23.53389275191652,29.636779476376525,22.51036607861353,11.3958023066099,-11.11456377200363,1.368121,True,23.445202485354592,1.3891768825501076,1.9005620657313358
1190234.0,2015-08-01 18:37:56,23.54882615496007,30.242058691776464,22.504155485058813,11.502281536369091,-11.001873948689722,1.353045,True,23.445117040491432,1.3632212979710034,1.8444997611131764
1190294.0,2015-08-01 18:38:56,23.538929780256428,30.62146337928297,22.507887605224713,11.523792990140455,-10.984094615084258,1.3733360000000001,True,23.44505444441982,1.3461049969226435,1.8486544520537558
1190354.0,2015-08-01 18:39:56,23.52998206637558,30.719865179062936,22.517801499169472,11.525086634292352,-10.99271486487712,1.4104769999999998,True,23.44499777063486,1.341385188086824,1.891992955937139
1190414.0,2015-08-01 18:40:56,23.542419114471322,30.56207273561845,22.528356626614155,11.527507596949468,-11.000849029664687,1.4210820000000002,True,23.444933773366635,1.3488696249593308,1.916854344376456
1190474.0,2015-08-01 18:41:56,23.530442743981713,30.343224417440748,22.484817627849118,11.524723181790076,-10.960094446059042,1.430942,True,23.444861902794354,1.3579651114062148,1.9431693124458318
1190534.0,2015-08-01 18:42:56,23.521381900800822,30.19497471203612,22.501295153716555,11.555191581572764,-10.946103572143791,1.428031,True,23.444780429065656,1.3640847928036268,1.9479553707521562
1190594.0,2015-08-01 18:43:56,23.514687941226747,30.539392977887893,22.497577443420003,11.576314942885782,-10.92126250053422,1.4236820000000001,True,23.444695147322122,1.3486475306548162,1.9200452137377102
1190654.0,2015-08-01 18:44:56,23.51150986166045,30.81039113882664,22.504241943685923,11.569976086369742,-10.93426585731618,1.4318810000000002,True,23.444621848190028,1.3365928934387008,1.9138419688499007
