time_s,timestamp,indoor_c,outdoor_c,return_air_c,supply_air_c,supply_return_delta_c,cooling_electric_kw,is_cooling,predicted_indoor_c,effective_cop,estimated_cooling_capacity_kw
1190714.0,2015-08-01 18:45:56,23.50444779422147,30.97336046227544,22.519170423721715,11.572298485601875,-10.94687193811984,1.4406349999999999,True,23.444554729414445,1.3291171664073276,1.9147727090272202
1190774.0,2015-08-01 18:46:56,23.4974862315583,31.027893793343747,22.493542718809387,11.602871609588767,-10.89067110922062,1.434332,True,23.44449029102927,1.3264134360140192,1.9025172365048602
1190834.0,2015-08-01 18:47:56,23.511686338803763,30.8958121965181,22.472835937350023,11.601996859587794,-10.870839077762229,1.4237240000000002,True,23.444429303455387,1.3328449665896964,1.8976033672129493
1190894.0,2015-08-01 18:48:56,23.50381485517373,30.76488293852748,22.485120231773582,11.602261748697694,-10.882858483075887,1.439752,True,23.444367122538925,1.3382554165389955,1.9267559124728517
1190954.0,2015-08-01 18:49:56,23.492081379713657,30.92673399925548,22.471625519859987,11.60160260600233,-10.870022913857657,1.443908,True,23.444296398120038,1.3306234692695296,1.9212978722660279
1191014.0,2015-08-01 18:50:56,23.4956924163686,30.677938862113365,22.4753216154726,11.61859862649761,-10.856722988974989,1.418223,True,23.4442295997964,1.3417209474850986,1.902859507305159
1191074.0,2015-08-01 18:51:56,23.49102915540493,30.921014855820463,22.474219271160113,11.620539092779246,-10.853680178380866,1.425725,True,23.44416216167392,1.3308286585188998,1.8973956891668582
1191134.0,2015-08-01 18:52:56,23.488870443189512,31.1399763488153,22.46579678448276,11.621173594562972,-10.844623189919787,1.416301,True,23.444100221586123,1.321106722547888,1.8710847722512964
1191194.0,2015-08-01 18:53:56,23.49115429576196,31.278889231675315,22.46213671303426,11.59748758561037,-10.864649127423888,1.43679,True,23.44404770982127,1.3150995886318622,1.8895219379503732
1191254.0,2015-08-01 18:54:56,23.49031011141509,30.63499015778664,22.46555902387163,11.575366270537266,-10.890192753334365,1.434469,True,23.44399392016272,1.3433726198368885,1.9270263786048016
1191314.0,2015-08-01 18:55:56,23.488291541759708,30.78329290449501,22.45659617196522,11.580035709866394,-10.876560462098826,1.4250820000000002,True,23.443920611512187,1.3367634806522672,1.9049975745348946
1191374.0,2015-08-01 18:56:56,23.472541945886032,30.03113940831765,22.43580293155698,11.54912377466965,-10.886679156887332,1.41662,True,23.443854557779765,1.3691407641336573,1.9395521892870216
1191434.0,2015-08-01 18:57:56,23.460653020728888,29.8837645170342,22.427488517607276,11.547897892815225,-10.879590624792051,1.4042800000000002,True,23.443767438037067,1.3750976412376654,1.9310221156372291
1191494.0,2015-08-01 18:58:56,23.456342613716746,29.896657405027003,22.426436607535475,11.553269595951763,-10.873167011583712,1.415739,True,23.443679265153875,1.3743412683301355,1.9457085328844377
1191554.0,2015-08-01 18:59:56,23.457037935502015,29.90543531896182,22.421479660318795,11.528733478690135,-10.89274618162866,1.412593,True,23.443588215394985,1.3739859030514041,1.940882868749092
1191614.0,2015-08-01 19:00:56,23.45656169939165,30.300080788585078,22.433627062475612,11.96097698427108,-10.472650078204532,0.511005,True,23.44349834187998,1.3566136872457677,0.6932363772510236
1191674.0,2015-08-01 19:01:56,23.45101764298745,30.629391544382848,22.3679186956691,12.054735401346964,-10.313183294322137,0.0,False,23.443675451431048,0.0,0.0
1191734.0,2015-08-01 19:02:56,23.49718600539153,30.70337507131553,22.300834200058237,12.127530621524093,-10.173303578534144,0.0,False,23.444002902148487,0.0,0.0
1191794.0,2015-08-01 19:03:56,23.517379703728857,30.808587094974214,22.206255942934757,12.250907343834456,-9.9553485991003,0.0,False,23.444331690683303,0.0,0.0
1191854.0,2015-08-01 19:04:56,23.548586422549672,30.94008577891435,22.07586951120247,12.405645713095273,-9.670223798107196,0.0,False,23.444662384215256,0.0,0.0
1191914.0,2015-08-01 19:05:56,23.579469847042702,30.532965958846653,21.972948025477955,12.558813237814032,-9.414134787663922,0.0,False,23.444995460155095,0.0,0.0
1191974.0,2015-08-01 19:06:56,23.613924038541366,30.440185887370305,21.876655016446243,12.699906754212561,-9.176748262233682,0.0,False,23.44532113551657,0.0,0.0
1192034.0,2015-08-01 19:07:56,23.65171592429183,30.83000533526776,21.783164701096027,12.820807099101891,-8.962357601994135,0.0,False,23.445645119795753,0.0,0.0
1192094.0,2015-08-01 19:08:56,23.709593017156276,31.145651555252403,21.89683584053524,14.712714087750872,-7.1841217527843675,1.1309939999999998,True,23.445976178491957,1.3305616556050912,1.5048572491194243
1192154.0,2015-08-01 19:09:56,23.748195854387106,30.262221720289464,22.1345891559936,13.743798205040182,-8.390790950953416,1.2356390000000002,True,23.446002183300955,1.3711004322118014,1.6941851669577583
1192214.0,2015-08-01 19:10:56,23.787169599345884,29.83223461723778,22.240133215757137,12.587636873269108,-9.652496342488028,1.2375019999999999,True,23.445973387859688,1.3917191148551797,1.7222551880715145
1192274.0,2015-08-01 19:11:56,23.801982170874012,29.84581858364571,22.32188681495577,11.85770104484002,-10.464185770115751,1.244103,True,23.44593138241068,1.39177313262484,1.7315091296179612
1192334.0,2015-08-01 19:12:56,23.83516811437361,29.80465033382067,22.39072209253529,11.448472101485562,-10.94224999104973,1.241626,True,23.44588788645364,1.3950422445813477,1.7321207219705603
1192394.0,2015-08-01 19:13:56,23.854533903349946,30.020099661736275,22.428439560011284,11.123613448382624,-11.30482611162866,1.2391090000000002,True,23.445843885970568,1.3864210893652322,1.717926849622264
1192454.0,2015-08-01 19:14:56,23.870126002326288,29.885031654940065,22.488715459465787,10.930392334049111,-11.558323125416676,1.256161,True,23.445806967880234,1.3930451240178496,1.7498889560313862
1192514.0,2015-08-01 19:15:56,23.906994123191318,30.330960092014244,22.507563386143897,10.86712699118744,-11.640436394956456,1.259576,True,23.445761182107358,1.3750600728612372,1.7319926663342657
1192574.0,2015-08-01 19:16:56,23.939632639379145,30.772807081030155,22.529105932568054,10.905221721351062,-11.623884211216993,1.285398,True,23.4457276641335,1.357068507740143,1.7443731457121643
1192634.0,2015-08-01 19:17:56,23.956366424471177,31.71303055260723,22.568300398275753,10.981060051446232,-11.587240346829521,1.2993629999999998,True,23.44570008655078,1.3164656709556886,1.710566783609996
1192694.0,2015-08-01 19:18:56,23.970235370563113,31.75298468848252,22.582983913105245,10.975244814173761,-11.607739098931484,1.311741,True,23.4456968924355,1.3153187900335026,1.7253575849573368
1192754.0,2015-08-01 19:19:56,23.96134825377143,31.88173047189992,22.58776794385081,10.971653412428095,-11.616114531422715,1.326745,True,23.445691567224895,1.3092675192232885,1.737064134791902
1192814.0,2015-08-01 19:20:56,23.97237056862699,30.76572839831052,22.604677761934674,10.980598035683068,-11.624079726251606,1.327201,True,23.445686105811244,1.3588191146182542,1.8034260877404618
1192874.0,2015-08-01 19:21:56,23.969540560191163,30.18906695439697,22.60208401031758,10.973390591406748,-11.628693418910832,1.331513,True,23.445646685329177,1.3840486157783287,1.8428787245408498
1192934.0,2015-08-01 19:22:56,23.97443971615046,30.96196191736617,22.609987747474634,10.977394727154397,-11.632593020320236,1.335239,True,23.445588559113116,1.350282338948692,1.8029496399755127
1192994.0,2015-08-01 19:23:56,23.971098304149468,31.39988010791245,22.595628451260584,10.945583408778639,-11.650045042481946,1.33234,True,23.445552869134936,1.3308815899376303,1.7731867775375025
1193054.0,2015-08-01 19:24:56,23.968549818945327,31.30446128703907,22.612912922837264,10.950801105596026,-11.662111817241238,1.319591,True,23.445531279936002,1.3349647964276214,1.7616075306827215
1193114.0,2015-08-01 19:25:56,23.97258120941065,31.672131459086163,22.60512446318058,10.925125355588278,-11.679999107592302,1.343321,True,23.445510278462862,1.3189767823619098,1.7718092102591831
1193174.0,2015-08-01 19:26:56,23.962479937405263,31.46932963622197,22.608590003624037,10.896412622936799,-11.712177380687239,1.371005,True,23.44549399357102,1.3274491985992527,1.8199394885255684
1193234.0,2015-08-01 19:27:56,23.961599250517914,31.409681636827635,22.609144778401728,11.069372807014426,-11.539771971387301,1.41811,True,23.445464005344224,1.3300330061207686,1.8861331063099231
1193294.0,2015-08-01 19:28:56,23.95350995096797,31.25637707206505,22.61820129354198,11.227369854065156,-11.390831439476823,1.4138810000000002,True,23.445419355950023,1.3364176488496784,1.8895355217732324
1193354.0,2015-08-01 19:29:56,23.953915532706972,30.467114578775146,22.61248783540569,11.326727874271054,-11.285759961134637,1.392189,True,23.445371089877323,1.371136784789712,1.9088815492796043
1193414.0,2015-08-01 19:30:56,23.944572476561504,30.21348626595049,22.586370199693395,11.398679124624127,-11.187691075069267,1.377466,True,23.445304363695456,1.3818772127023893,1.9034888766723095
1193474.0,2015-08-01 19:31:56,23.98467533161943,29.987193070923198,22.611435925400727,11.451527565614796,-11.15990835978593,1.37266,True,23.445233969917577,1.3935897802599142,1.9129249477715737
1193534.0,2015-08-01 19:32:56,23.954391430361447,29.87826433067005,22.60083036381209,11.476199206721462,-11.124631157090628,1.3674460000000002,True,23.44515798452839,1.397047537946212,1.910387067574396
1193594.0,2015-08-01 19:33:56,23.97833174753416,30.06020103129544,22.59076516707869,11.499318475238292,-11.091446691840398,1.355087,True,23.445080146637807,1.3901009510338231,1.8837077274335703
1193654.0,2015-08-01 19:34:56,23.971574140122943,29.92482371643266,22.60215605908537,11.505706613112018,-11.096449445973352,1.345701,True,23.445011413349658,1.3957559410844398,1.8782701656732717
1193714.0,2015-08-01 19:35:56,23.960171121385557,29.94890687761687,22.592278189046578,11.501918083937776,-11.090360105108802,1.3500859999999997,True,23.444941226979065,1.3941957292135911,1.88228413527106
1193774.0,2015-08-01 19:36:56,23.969558836779616,30.059062534576626,22.57912931040154,11.474061613863888,-11.105067696537652,1.351983,True,23.444870524065614,1.3897652906885325,1.8789390470009542
1193834.0,2015-08-01 19:37:56,23.954155131720697,30.11795377640645,22.57624736436363,11.47903906366279,-11.09720830070084,1.3463209999999999,True,23.444802646173944,1.3864987836050426,1.8666724288419245
1193894.0,2015-08-01 19:38:56,23.96601984356694,30.12582942376708,22.569467586567715,11.448170251183976,-11.121297335383739,1.3541880000000002,True,23.44473817837166,1.3866741697913771,1.8778175206414456
1193954.0,2015-08-01 19:39:56,23.933698570383985,30.291050693095563,22.57815665375405,11.44764047308057,-11.13051618067348,1.3500830000000001,True,23.44467171756516,1.377988866935309,1.860399343438623
1194014.0,2015-08-01 19:40:56,23.935143932419642,30.111608228371217,22.581406047838076,11.426227583202088,-11.155178464635988,1.3360900000000002,True,23.444611469194584,1.3859419161287285,1.8517431347204332
1194074.0,2015-08-01 19:41:56,23.92812633910192,30.215623394573743,22.56728451217287,11.424508884740218,-11.14277562743265,1.3434359999999999,True,23.44454972182299,1.3810601669565343,1.8553659464554184
1194134.0,2015-08-01 19:42:56,23.9293577668158,30.389775002860592,22.561484595898236,11.4213733378898,-11.140111258008435,1.358994,True,23.444489057462185,1.3734574292418709,1.866520405595127
1194194.0,2015-08-01 19:43:56,23.91445226797832,30.812524706773207,22.544790923636732,11.403909142667661,-11.140881780969071,1.3782759999999998,True,23.444429318475233,1.3542151539623652,1.8664822455426326
1194254.0,2015-08-01 19:44:56,23.90666204116549,31.07657250204616,22.55458954003494,11.397182193505293,-11.157407346529647,1.379887,True,23.444377165152137,1.3422633206023542,1.8521717066760208
1194314.0,2015-08-01 19:45:56,23.900034747703266,31.098886446010752,22.540756199076146,11.404679168955694,-11.136077030120452,1.391258,True,23.444332699177302,1.3409908685579208,1.865664273808156
1194374.0,2015-08-01 19:46:56,23.887447722666668,30.91735258156625,22.55716167691054,11.401032324775668,-11.15612935213487,1.3688980000000002,True,23.44428579260816,1.3484189113894958,1.8458479509632582
1194434.0,2015-08-01 19:47:56,23.87739821987631,30.58931616962667,22.54682269541514,11.426449350774469,-11.120373344640672,1.366747,True,23.444239467516457,1.3623997611604564,1.8620557863667702
1194494.0,2015-08-01 19:48:56,23.88049887498809,30.692872141249463,22.542968092835583,11.423079715896513,-11.11988837693907,1.355764,True,23.444183674537495,1.3579830677418738,1.8411045558539938
1194554.0,2015-08-01 19:49:56,23.885466180252905,30.513598413951808,22.54630394515908,11.426110539193038,-11.120193405966043,1.35243,True,23.444134123923483,1.3660835464842043,1.8475323707716325
1194614.0,2015-08-01 19:50:56,23.858230204934404,30.63444857031888,22.5398916151819,11.39642448780724,-11.143467127374661,1.348139,True,23.44408002775149,1.35957268109733,1.8328929547218735
1194674.0,2015-08-01 19:51:56,23.86382972760508,30.49059809887929,22.539833976591915,11.374531101996533,-11.165302874595382,1.3426840000000002,True,23.444030824440723,1.3661435110774602,1.834299034027529
1194734.0,2015-08-01 19:52:56,23.83012079825601,30.38062072065913,22.53760046838029,11.378954132580084,-11.158646335800206,1.343088,True,23.443978765108337,1.3694967866219907,1.8393547001505564
1194794.0,2015-08-01 19:53:56,23.82552607271364,30.24869127035879,22.53030193992902,11.346434385134213,-11.183867554794809,1.359991,True,23.44392324343088,1.3750952801644791,1.87011720516617
1194854.0,2015-08-01 19:54:56,23.820987801416607,30.106304087464448,22.54876800894645,11.321694983017828,-11.227073025928622,1.360976,True,23.443858920907868,1.3811560482926037,1.8797202339810746
1194914.0,2015-08-01 19:55:56,23.809082486834484,29.944576703341028,22.534552810513567,11.322945505656325,-11.211607304857242,1.3607539999999998,True,23.443789960409593,1.3877432372188256,1.8883771610184656
1194974.0,2015-08-01 19:56:56,23.821461688577855,29.879934764851484,22.52689403903345,11.322551252159545,-11.204342786873905,1.3579279999999998,True,23.44371611188135,1.3911296061535265,1.8890538438248456
1195034.0,2015-08-01 19:57:56,23.790739894000247,29.628869779737464,22.533104632323827,11.297423756907458,-11.235680875416369,1.355683,True,23.443641095064095,1.400817379317478,1.8990643072452567
1195094.0,2015-08-01 19:58:56,23.796904177883473,29.71459345313134,22.531685273866582,11.302900183356883,-11.2287850905097,1.365409,True,23.443559045665378,1.3973194118206598,1.9079125007746354
1195154.0,2015-08-01 19:59:56,23.783618269890248,29.614239716590355,22.52651218092852,11.301797505839138,-11.224714675089382,1.3591479999999998,True,23.443476820428504,1.4011475009519603,1.9043668236238547
1195214.0,2015-08-01 20:00:56,23.779022337895242,29.60693275729172,22.519062350535663,11.30280778023026,-11.216254570305402,1.3436309999999998,True,23.443393327997615,1.401266696001714,1.8827853720154786
1195274.0,2015-08-01 20:01:56,23.766749988526897,29.54169234145356,22.511929534389317,11.27039275721929,-11.241536777170028,1.3352739999999998,True,23.44331409662167,1.4035955295438054,1.874184617116075
1195334.0,2015-08-01 20:02:56,23.743512823585533,29.470648592606807,22.50110062236542,11.271772644121954,-11.229327978243466,1.333962,True,23.443235298722453,1.405697429491298,1.875146954439071
1195394.0,2015-08-01 20:03:56,23.74458226211188,29.50099228171395,22.511295506365887,11.243176951579537,-11.26811855478635,1.332736,True,23.44315472454483,1.404410335941999,1.871708213481996
1195454.0,2015-08-01 20:04:56,23.717710218673822,29.577111568271683,22.506180051934923,11.245129738003275,-11.261050313931648,1.33134,True,23.44307543003506,1.3998821422618406,1.8637190912788788
1195514.0,2015-08-01 20:05:56,23.721436019195004,29.44839903045403,22.498398797907992,11.226575187107894,-11.271823610800098,1.339801,True,23.442998853338132,1.4057050250880074,1.8833649983179375
1195574.0,2015-08-01 20:06:56,23.702479175540628,29.508167374405424,22.476676130331782,11.19654416618084,-11.280131964150943,1.33171,True,23.442915915273247,1.4022437347347292,1.8673820039835862
1195634.0,2015-08-01 20:07:56,23.689535984595516,29.375665486054373,22.489515199632145,11.203979538875359,-11.285535660756786,1.332853,True,23.442837143217954,1.4075003416551726,1.875991052876122
1195694.0,2015-08-01 20:08:56,23.67212773809794,29.407238903046053,22.472835936927197,14.149799575780056,-8.32303636114714,1.193158,True,23.44275401806716,1.4053467772816979,1.676800750087876
1195754.0,2015-08-01 20:09:56,23.667259931012442,29.442192337142224,22.490250095778308,12.837606001039521,-9.652644094738786,1.259457,True,23.442712460860673,1.4035959668721008,1.7677687656488354
1195814.0,2015-08-01 20:10:56,23.660708975113273,29.450777385740604,22.463051730595495,11.932276560175975,-10.53077517041952,1.2736880000000002,True,23.442652671216294,1.4029304860019007,1.7868957248547892
1195874.0,2015-08-01 20:11:56,23.659257042131536,29.52341348657633,22.468894876030973,11.547275711511572,-10.9216191645194,1.273306,True,23.442589007345212,1.3996730762129281,1.7822121259803787
1195934.0,2015-08-01 20:12:56,23.652377370555268,29.6070349588907,22.457885842516035,11.348873828320873,-11.109012014195162,1.2852089999999998,True,23.442527622717204,1.395694035376875,1.793758535512678
1195994.0,2015-08-01 20:13:56,23.65617123425814,29.48024686476557,22.442078369157187,11.199180735842743,-11.242897633314444,1.293201,True,23.442465295878108,1.4014352991920294,1.8123375303504317
1196054.0,2015-08-01 20:14:56,23.64308758274726,29.51923856940361,22.455767612446298,11.12851081479503,-11.327256797651268,1.289837,True,23.44239685773138,1.3991457152181632,1.80466991187985
1196114.0,2015-08-01 20:15:56,23.651236124147598,29.64537193195683,22.447777417167362,11.072077138776914,-11.375700278390449,1.287652,True,23.442330566101518,1.3939583065156933,1.7949332013015455
1196174.0,2015-08-01 20:16:56,23.63944623557272,29.663139760860776,22.45783540849092,11.026947447428913,-11.430887961062005,1.295436,True,23.4422686879946,1.3926587498491956,1.8041002802696426
1196234.0,2015-08-01 20:17:56,23.63326785592116,29.641629519528426,22.45054408525037,10.975497382693312,-11.475046702557059,1.305898,True,23.442205099652956,1.393332841922488,1.8195505716008933
1196294.0,2015-08-01 20:18:56,23.6201447085685,29.545568564907683,22.426263690506357,11.399997409485023,-11.026266281021334,0.656183,True,23.442137848716555,1.3969793474558456,0.9166740991516191
1196354.0,2015-08-01 20:19:56,23.631744500596724,29.50789384085105,22.397364977813982,11.600623132599042,-10.79674184521494,0.0,False,23.442255737984055,0.0,0.0
1196414.0,2015-08-01 20:20:56,23.63768558824883,29.55110429936485,22.329581610269017,11.66812671869969,-10.661454891569326,0.0,False,23.442562844693576,0.0,0.0
1196474.0,2015-08-01 20:21:56,23.648132749957668,29.66910350956382,22.188957062961403,11.835012987829876,-10.353944075131528,0.0,False,23.442870730657877,0.0,0.0
1196534.0,2015-08-01 20:22:56,23.672949625290006,29.638204041251687,22.04859909954847,12.007683706489116,-10.040915393059352,0.0,False,23.443180754252996,0.0,0.0
1196594.0,2015-08-01 20:23:56,23.698244846392168,29.708283092189365,21.912016488861276,12.159896373767875,-9.752120115093401,0.0,False,23.443490210989243,0.0,0.0
1196654.0,2015-08-01 20:24:56,23.687057002720632,29.71206491483315,21.81055759384255,12.309244551770766,-9.501313042071784,0.0,False,23.44380093495258,0.0,0.0
1196714.0,2015-08-01 20:25:56,23.71587506206397,29.76420031805028,21.71324149717571,12.466970627734817,-9.246270869440892,0.0,False,23.444111721961583,0.0,0.0
1196774.0,2015-08-01 20:26:56,23.726405795612703,29.90453814341015,21.66408271190529,14.018919614428624,-7.645163097476667,0.770957,True,23.44442345026254,1.385868577316355,1.068445080762085
1196834.0,2015-08-01 20:27:56,23.74570122435464,29.88227548799931,21.9652676400043,13.781985382338291,-8.183282257666008,1.202709,True,23.444517120425026,1.387695751060279,1.6689941690619572
1196894.0,2015-08-01 20:28:56,23.734081078908982,30.14852713537456,22.1525580878826,12.942089383203447,-9.210468704679153,1.219503,True,23.44448659683496,1.3754786324329407,1.6774003186878685
1196954.0,2015-08-01 20:29:56,23.743229290881743,30.356850281227345,22.26586899229711,11.953929702539606,-10.311939289757506,1.211357,True,23.444459075325074,1.366721558639658,1.6555877271090602
1197014.0,2015-08-01 20:30:56,23.73128031584282,30.65651377747604,22.341037345299867,11.45093618540179,-10.890101159898077,1.233632,True,23.444439962587353,1.3530209721611572,1.6691299679291127
1197074.0,2015-08-01 20:31:56,23.724719334474376,30.421753876209248,22.387876170866598,11.152664995077666,-11.235211175788931,1.2428139999999999,True,23.444423397847643,1.3630541361852058,1.6940227632088802
1197134.0,2015-08-01 20:32:56,23.738796301391623,30.497513700909707,22.43417463231203,10.84868948688569,-11.58548514542634,1.2445690000000003,True,23.44439733308298,1.3603421416241153,1.6930396588589838
1197194.0,2015-08-01 20:33:56,23.7225457490414,30.935690602802964,22.456099036082044,10.645735264733945,-11.810363771348099,1.2409750000000002,True,23.444373014912344,1.34036244501781,1.663356285205977
1197254.0,2015-08-01 20:34:56,23.72751239748033,31.17599873115105,22.48708716009499,10.54647583447475,-11.94061132562024,1.251123,True,23.44436264570368,1.3300152458696164,1.6640126644581321
1197314.0,2015-08-01 20:35:56,23.723256697677396,31.31585287038064,22.51321200036721,10.623774123112083,-11.889437877255128,1.2597930000000002,True,23.444356587554367,1.323679205133155,1.6675617968723129
1197374.0,2015-08-01 20:36:56,23.709147428005807,31.051103065372075,22.532665135526916,10.721992481216793,-11.810672654310123,1.2839500000000001,True,23.444352303735247,1.3346990539704382,1.7136868503453444
1197434.0,2015-08-01 20:37:56,23.68547261837166,30.830439662980567,22.53940168439629,10.770713568498735,-11.768688115897554,1.280904,True,23.44433349777846,1.343360001458189,1.7207151993078003
1197494.0,2015-08-01 20:38:56,23.685917468910045,30.65860692142345,22.540691355204007,10.77509347672483,-11.765597878479177,1.274121,True,23.444308935070463,1.350934486648269,1.7212539990627793
1197554.0,2015-08-01 20:39:56,23.68074721769834,30.7710232964052,22.5650654136243,10.774372732280565,-11.790692681343735,1.285434,True,23.444281130051994,1.3457645852825706,1.7298915539181159
1197614.0,2015-08-01 20:40:56,23.67150989009998,30.92363794754907,22.52774421279203,10.77407704228245,-11.75366717050958,1.313586,True,23.444253532357767,1.338648480390133,1.7584299027617531
1197674.0,2015-08-01 20:41:56,23.68872195834863,31.00069026263473,22.56232756481941,10.751173387785602,-11.811154177033806,1.3086959999999999,True,23.44422271178341,1.3360174994371,1.7484407574433347
1197734.0,2015-08-01 20:42:56,23.64271838425711,31.100795068478,22.54332113089918,10.719762485910646,-11.823558644988534,1.3205949999999997,True,23.44419556886104,1.3295935893597572,1.7558546461405482
1197794.0,2015-08-01 20:43:56,23.6585515637764,31.181474102140992,22.537831023969957,10.672261120788464,-11.865569903181493,1.3187280000000001,True,23.444168170581325,1.3267425281400411,1.7496125206490603
1197854.0,2015-08-01 20:44:56,23.63530796231724,31.260862261145544,22.56157105418042,10.672452087223954,-11.889118966956465,1.308855,True,23.444143726805805,1.3222301435622879,1.7306075345522185
1197914.0,2015-08-01 20:45:56,23.642141711307588,31.201164489876856,22.53003535970431,10.751943413913994,-11.778091945790317,1.3244550000000002,True,23.444124387019077,1.3251553180364948,1.755108586750026
1197974.0,2015-08-01 20:46:56,23.634933482178315,30.922741260557743,22.535511057434075,10.978608288273044,-11.55690276916103,1.326105,True,23.44409896936054,1.3370797591508485,1.7731081540087361
1198034.0,2015-08-01 20:47:56,23.63435243135801,31.025804988061328,22.52967511691534,11.1025024116054,-11.427172705309939,1.327994,True,23.44406466098958,1.3325228354738086,1.7695823303722047
1198094.0,2015-08-01 20:48:56,23.62046877213316,31.230595429892876,22.53190862521886,11.151987372188074,-11.379921253030787,1.333536,True,23.44403295638908,1.3229084467436276,1.7641460384367103
1198154.0,2015-08-01 20:49:56,23.613803618750687,31.456893620618462,22.525820513941994,11.17792185332947,-11.347898660612524,1.3335210000000002,True,23.444005945000004,1.3126658064889403,1.7504674189349383
1198214.0,2015-08-01 20:50:56,23.6191790340093,31.38003503236014,22.51227536783113,11.197326512823215,-11.314948855007914,1.3419759999999998,True,23.443985812967185,1.3162813680613048,1.7664180051854375
1198274.0,2015-08-01 20:51:56,23.601469731184796,31.48220418203551,22.510423717555785,11.195269002839915,-11.31515471471587,1.317539,True,23.44396104174942,1.3110107025497586,1.7273077300267063
1198334.0,2015-08-01 20:52:56,23.59959271000225,31.376467048911984,22.488967629637685,11.195441488725569,-11.293526140912116,1.3215800000000002,True,23.44394602201974,1.3155770937453175,1.738640375551937
1198394.0,2015-08-01 20:53:56,23.603994527431443,30.91579242262834,22.487022316283408,11.200295733669472,-11.286726582613936,1.3242170000000002,True,23.44392670437846,1.3360249917702975,1.7691870065270883
1198454.0,2015-08-01 20:54:56,23.59694196005186,30.91482225403797,22.47506944521207,11.203006225853237,-11.272063219358834,1.3215219999999999,True,23.443892713345928,1.3357575684856517,1.7652330134202954
1198514.0,2015-08-01 20:55:56,23.577941898363868,31.20515546704866,22.472194704275168,11.201811145248191,-11.270383559026977,1.324124,True,23.443859440148366,1.3221571908654142,1.7507000681974758
1198574.0,2015-08-01 20:56:56,23.56269757973551,30.903865142467243,22.475263976544404,11.179874639692068,-11.295389336852336,1.3223680000000002,True,23.443834242188963,1.3347337030479842,1.765009137432157
1198634.0,2015-08-01 20:57:56,23.57987496048703,30.798095349165944,22.449189570644815,11.177847930796807,-11.271341639848009,1.3254739999999996,True,23.44380040478753,1.3401392902616076,1.7763197856202135
1198694.0,2015-08-01 20:58:56,23.57469385147302,30.87211551007188,22.43796439114382,11.146726553425928,-11.29123783771789,1.311172,True,23.443762502858895,1.3366570681179897,1.7525873213184007
1198754.0,2015-08-01 20:59:56,23.55271032982741,31.0662069307044,22.452907280903617,11.1503549167027,-11.302552364200917,1.322006,True,23.443730810716417,1.3271569559424852,1.754509458697701
1198814.0,2015-08-01 21:00:56,23.563603117376932,30.634926737665985,22.43662428615121,11.124087784547136,-11.312536501604075,1.322605,True,23.443701991165614,1.3465978632141644,1.78101706687637
1198874.0,2015-08-01 21:01:56,23.554532078778774,30.273126686086208,22.44374989741347,11.124882451559582,-11.318867445853886,1.324801,True,23.443659949275666,1.3621062102513093,1.8045196694471446
1198934.0,2015-08-01 21:02:56,23.550243056082863,30.162394570851887,22.40265334844998,11.579703058368501,-10.82295029008148,0.696585,True,23.443606333235653,1.366786166699572,0.9520827419304214
1198994.0,2015-08-01 21:03:56,23.569281460993828,30.39118702731368,22.380779379143366,11.738445522978939,-10.642333856164427,0.0,False,23.443727632953866,0.0,0.0
1199054.0,2015-08-01 21:04:56,23.568399549888458,31.1042806520923,22.289270392329584,11.78392635890093,-10.505344033428655,0.0,False,23.444050756208213,0.0,0.0
1199114.0,2015-08-01 21:05:56,23.580848499541535,31.179785109727018,22.153826143715932,11.929258056720442,-10.22456808699549,0.0,False,23.44438682553315,0.0,0.0
1199174.0,2015-08-01 21:06:56,23.588080596046773,31.169973643707166,22.025694836005776,12.075649319349537,-9.950045516656239,0.0,False,23.444724260143634,0.0,0.0
1199234.0,2015-08-01 21:07:56,23.618753088831532,31.443278208878866,21.904155982196457,12.225145337326072,-9.679010644870385,0.0,False,23.44506151041935,0.0,0.0
1199294.0,2015-08-01 21:08:56,23.624418662181952,31.355635446934016,21.787754199627173,12.359721330286467,-9.428032869340706,0.0,False,23.445403718608055,0.0,0.0
1199354.0,2015-08-01 21:09:56,23.6389665043151,31.36825435458186,21.680560235275628,12.509457613727717,-9.171102621547911,0.0,False,23.445744328723283,0.0,0.0
1199414.0,2015-08-01 21:10:56,23.650812990769342,31.33719562363253,21.693147132340357,14.307390245866296,-7.385756886474061,0.897516,True,23.44608516184957,1.3195557196300736,1.184322371259505
1199474.0,2015-08-01 21:11:56,23.666421102943247,31.542332221510225,21.996543955601382,13.62725308669582,-8.369290868905562,1.1882540000000001,True,23.44618037390262,1.311222768776745,1.5580656998900426
1199534.0,2015-08-01 21:12:56,23.66181019171878,31.49896273871038,22.149611298193072,12.455241583172993,-9.694369715020079,1.199482,True,23.446202160984498,1.3129268570613293,1.5748321323616372
1199594.0,2015-08-01 21:13:56,23.66052103008997,31.34462351433754,22.26542949533756,11.648685094416477,-10.616744400921084,1.2150820000000002,True,23.446219638694284,1.3196559703458524,1.6034902157597792
1199654.0,2015-08-01 21:14:56,23.670428080985243,31.30003071713595,22.340936477190827,11.153170132321312,-11.187766344869514,1.2072919999999998,True,23.446228358650778,1.322052151342174,1.5961029858981957
1199714.0,2015-08-01 21:15:56,23.651771405209733,30.637786080739847,22.388884852009074,10.821504486845312,-11.567380365163762,1.199693,True,23.446237901684068,1.350348619948097,1.6200037869113921
1199774.0,2015-08-01 21:16:56,23.66856146302462,30.70226380760186,22.444218213718127,10.643967285073943,-11.800250928644184,1.2083810000000001,True,23.44623021611637,1.3482519483000126,1.6292020375387177
1199834.0,2015-08-01 21:17:56,23.655411696082442,30.948792578425422,22.48043706968202,10.600888950595927,-11.879548119086092,1.215798,True,23.44622198777815,1.33683472790261,1.6253209885145374
1199894.0,2015-08-01 21:18:56,23.65645594927258,30.957482896361544,22.50197961573597,10.5671618124615,-11.93481780327447,1.2239779999999998,True,23.44621891460561,1.3364985553134971,1.6358448287355034
1199954.0,2015-08-01 21:19:56,23.658896383300178,30.51161421510932,22.52360141556702,10.621987663008806,-11.901613752558212,1.236489,True,23.446213834280417,1.3562092484626238,1.676937817422301
1200014.0,2015-08-01 21:20:56,23.65394754500212,30.434612472925156,22.543220262874527,10.647256836222539,-11.895963426651988,1.247712,True,23.446192146473006,1.3593771802101549,1.6961112202743727
1200074.0,2015-08-01 21:21:56,23.63307092738873,30.698368025127916,22.553299869014012,10.642938530432007,-11.910361338582005,1.2616079999999998,True,23.446165031568412,1.346862829802369,1.699212920981307
1200134.0,2015-08-01 21:22:56,23.6375993670949,31.22793822064838,22.5512825066024,10.644965238814573,-11.906317267787829,1.267547,True,23.446141847075165,1.3237784521115992,1.6779514056387013
1200194.0,2015-08-01 21:23:56,23.626356330232944,31.186887915672425,22.56776003328185,10.621728934183356,-11.946031099098494,1.2738150000000001,True,23.446132774097563,1.3250889807075703,1.6879182199600138
1200254.0,2015-08-01 21:24:56,23.62047028987102,31.262860956050627,22.572421581007386,10.622887053217479,-11.949534527789908,1.276366,True,23.446120759183632,1.3214899032698273,1.6867047818768963
1200314.0,2015-08-01 21:25:56,23.613604264451396,30.92458139683392,22.56587956346689,10.594660980444765,-11.971218583022125,1.292477,True,23.446110312724905,1.3360610780407545,1.7268282139628803
1200374.0,2015-08-01 21:26:56,23.601289450196816,30.983941947896025,22.570043975669766,10.596669208254546,-11.973374767415219,1.296961,True,23.446085307793997,1.332909745435735,1.7287319563500765
1200434.0,2015-08-01 21:27:56,23.612693987974758,30.93707520317384,22.547925039861962,10.571769647985795,-11.976155391876167,1.296855,True,23.446060845750186,1.3354717441317667,1.7319132087360025
1200494.0,2015-08-01 21:28:56,23.600423115133438,31.03601737847474,22.555201953543406,10.537247843427572,-12.017954110115834,1.30081,True,23.446035005760475,1.330582068255464,1.7308344602073902
1200554.0,2015-08-01 21:29:56,23.58172353443674,31.199230857730537,22.55867469834847,10.616357232983894,-11.942317465364575,1.3299640000000001,True,23.446011048204912,1.322583942894341,1.7589890310275293
1200614.0,2015-08-01 21:30:56,23.586429318377,31.07809890707056,22.546973997520325,10.8181533334126,-11.728820664107726,1.3289409999999997,True,23.445984003719317,1.328116618650305,1.7649886273057547
1200674.0,2015-08-01 21:31:56,23.564977090617667,31.18466805755193,22.547240577539444,10.924829665500365,-11.62241091203908,1.327254,True,23.44595356602587,1.3224879351883243,1.755277401930444
1200734.0,2015-08-01 21:32:56,23.580827633955717,31.415066599521214,22.551613930693925,10.975195532439434,-11.576418398254491,1.326977,True,23.445926825074363,1.3130549577568038,1.7423937286792504
1200794.0,2015-08-01 21:33:56,23.57848463008829,31.39905814794744,22.5708797400925,11.02816100856898,-11.542718731523522,1.325326,True,23.445907146125005,1.3136557830296007,1.7410221642994885
1200854.0,2015-08-01 21:34:56,23.571267467564642,31.10579526016853,22.55989232075297,11.05335626347277,-11.506536057280199,1.3267350000000002,True,23.44588743226931,1.326232282870802,1.7595587878145937
1200914.0,2015-08-01 21:35:56,23.572705049727634,30.61226786975236,22.593027495090766,11.077091548997224,-11.515935946093542,1.3182820000000002,True,23.445858444676713,1.3479942822626374,1.7770365984097545
1200974.0,2015-08-01 21:36:56,23.565380125672007,30.902989503917304,22.595671680361267,11.10136277290598,-11.494308907455288,1.316866,True,23.44581686044936,1.3348901448426962,1.7578714454784221
1201034.0,2015-08-01 21:37:56,23.54130160922198,30.921949889518547,22.58759502652118,11.101449015867388,-11.48614601065379,1.321991,True,23.445784460604806,1.332997864353868,1.7622111796950342
1201094.0,2015-08-01 21:38:56,23.560039757476655,30.817011222756012,22.6249666619183,11.124574441078757,-11.500392220839544,1.333286,True,23.44575121605152,1.338435531506685,1.784517356060422
1201154.0,2015-08-01 21:39:56,23.567101150759097,30.90103446687612,22.599065172163957,11.122350605434015,-11.476714566729942,1.3408630000000001,True,23.445711658106685,1.335051769333785,1.7901215205842074
1201214.0,2015-08-01 21:40:56,23.549217023565472,30.988769070881187,22.611824988285914,11.122362925847126,-11.489462062438788,1.331405,True,23.44567255460815,1.3304080573714305,1.7713119396246093
1201274.0,2015-08-01 21:41:56,23.55704029582651,30.98524947339325,22.63525520990508,11.152504829640517,-11.482750380264562,1.348741,True,23.445638735866574,1.330906766448343,1.7950485230863045
1201334.0,2015-08-01 21:42:56,23.54417796118235,31.094343268357797,22.617437578060066,11.147761468577386,-11.46967610948268,1.344861,True,23.445600022200622,1.325544752234396,1.782673441034702
1201394.0,2015-08-01 21:43:56,23.545971526587795,31.05982996350805,22.649391154758618,11.149991464320758,-11.49939969043786,1.331866,True,23.44556570692569,1.3271410471889578,1.7675740379553684
1201454.0,2015-08-01 21:44:56,23.537562354650845,31.134810055637058,22.65586112367317,11.146695752385698,-11.509165371287471,1.3308550000000001,True,23.445533921682443,1.3234746925690886,1.7613529119790345
1201514.0,2015-08-01 21:45:56,23.540911454254008,31.391082748712545,22.65448499448155,11.178229863718624,-11.476255130762926,1.336042,True,23.44550469189743,1.3123544650939107,1.7533606842529987
1201574.0,2015-08-01 21:46:56,23.543097241238357,31.223421883780684,22.65855574315363,11.149233758535026,-11.509321984618605,1.337571,True,23.445481828094618,1.319822069753783,1.7653557256626373
1201634.0,2015-08-01 21:47:56,23.52527652695987,31.29101688616496,22.651689506810985,11.17643108257898,-11.475258424232006,1.3377150000000002,True,23.44545344890723,1.3160666186066396,1.7605220567093813
1201694.0,2015-08-01 21:48:56,23.531752192255826,30.72416101099846,22.672122504294894,11.178636437470876,-11.493486066824017,1.327201,True,23.445427087096736,1.341274141009386,1.7801403812217982
1201754.0,2015-08-01 21:49:56,23.52941252103671,30.76579549019676,22.67916886250959,11.173012166457207,-11.506156696052384,1.3250840000000002,True,23.445386414151425,1.3393407406928877,1.7747389860402945
1201814.0,2015-08-01 21:50:56,23.537162686981382,30.33111369034177,22.672237782206963,11.175476250222529,-11.496761531984435,1.326308,True,23.445347593865897,1.358793034701674,1.8021780722691079
1201874.0,2015-08-01 21:51:56,23.51821825282375,30.33178540524218,22.669139690119348,11.17814362084876,-11.490996069270588,1.3196880000000002,True,23.445295258238954,1.3579305764520593,1.7920446865768656
1201934.0,2015-08-01 21:52:56,23.53524159149239,30.12609487229934,22.672079275256213,11.145001694815655,-11.527077580440558,1.325195,True,23.445244812949944,1.3677225807494686,1.8124991253962919
1201994.0,2015-08-01 21:53:56,23.537095531972554,29.85796497895344,22.681949940416406,11.147958595261139,-11.533991345155266,1.31943,True,23.445186582200296,1.3795928914846156,1.8202762488115465
1202054.0,2015-08-01 21:54:56,23.529793315208437,29.99503207040465,22.69092720258291,11.153490463100095,-11.537436739482814,1.3171169999999999,True,23.445121880580896,1.373245442732413,1.8087249177953875
1202114.0,2015-08-01 21:55:56,23.519541492569473,30.01936168633157,22.676920944655155,11.123120631623951,-11.553800313031203,1.319663,True,23.445061986953583,1.3717250093952453,1.8102147410735576
1202174.0,2015-08-01 21:56:56,23.555993178232406,29.950833165796706,22.68115740564533,11.12496869440253,-11.5561887112428,1.324673,True,23.445002104710678,1.3763406474908602,1.8232012945336602
1202234.0,2015-08-01 21:57:56,23.523605037969148,30.303347474698416,22.664247586994705,11.12429107145219,-11.539956515542515,1.3258870000000003,True,23.444938719774754,1.3594177391464632,1.802434307903687
1202294.0,2015-08-01 21:58:56,23.51865884979259,30.485192083444616,22.69849231099815,11.102219041939811,-11.59627326905834,1.3308829999999998,True,23.4448856738302,1.351205155561302,1.7982959710488922
1202354.0,2015-08-01 21:59:56,23.526250528329903,30.560740467739084,22.71244813504084,11.100937718358317,-11.611510416682524,1.32805,True,23.444836737801253,1.3482173203178256,1.7905000122480883
1202414.0,2015-08-01 22:00:56,23.52000566668161,30.78122819973457,22.69981080178342,11.0982826682305,-11.601528133552922,1.342377,True,23.444790890037243,1.3382486258882496,1.7964341756739908
1202474.0,2015-08-01 22:01:56,23.52362643966828,30.899496906920795,22.702426167456636,11.098054740507816,-11.60437142694882,1.3354070000000002,True,23.444747746008836,1.33320792924799,1.7803752011732707
1202534.0,2015-08-01 22:02:56,23.535911053778914,31.098372130783595,22.717938242416615,11.125048777161584,-11.59288946525503,1.334356,True,23.44471013651664,1.3250041472413765,1.7680272338964143
1202594.0,2015-08-01 22:03:56,23.538074318416943,31.1348471977634,22.70361497044307,11.102650256626415,-11.600964713816655,1.3300610000000002,True,23.44467886222425,1.3234955689316759,1.7603298399088338
1202654.0,2015-08-01 22:04:56,23.533295478356695,30.80660045057988,22.708730424567573,11.103980861685582,-11.604749562881992,1.322342,True,23.44464987776949,1.3377174003501995,1.7689199026138833
1202714.0,2015-08-01 22:05:56,23.52949119511019,30.37148479718143,22.724163246094314,11.102397687920355,-11.621765558173959,1.3249769999999998,True,23.444613078154728,1.3566807579510993,1.7975708006277735
1202774.0,2015-08-01 22:06:56,23.52449425818871,30.698792759534115,22.708312542637834,11.10452296009981,-11.603789582538024,1.32107,True,23.444562363669043,1.3420703927403537,1.772968933737499
1202834.0,2015-08-01 22:07:56,23.53907333138221,30.433837100805,22.716799873777976,11.099625593927591,-11.617174279850385,1.320576,True,23.444522657507132,1.3543606253893394,1.7885361372341522
1202894.0,2015-08-01 22:08:56,23.525677987829233,30.15771305945614,22.734739988318168,11.103327879638117,-11.63141210868005,1.327074,True,23.44447507297089,1.3659119513990547,1.8126662369909492
1202954.0,2015-08-01 22:09:56,23.522921014845643,30.298970343901534,22.72623104228958,11.098886368714842,-11.627344673574738,1.3244189999999998,True,23.44441729032296,1.3595801130747096,1.8006537337782935
1203014.0,2015-08-01 22:10:56,23.51148961903929,29.972761836465345,22.720640066866125,13.386493399395144,-9.33414666747098,1.207922,True,23.44436454226988,1.3734198384923635,1.6589840381513725
1203074.0,2015-08-01 22:11:56,23.5364783202491,30.080305202196264,22.731930090821447,13.117926529223167,-9.61400356159828,1.1903890000000001,True,23.444335175094967,1.3697901784989703,1.630583160793211
1203134.0,2015-08-01 22:12:56,23.554366215978806,29.90907559034943,22.723932690394307,12.849840185014143,-9.874092505380164,0.0,False,23.44431394062437,0.0,0.0
1203194.0,2015-08-01 22:13:56,23.58086210689304,29.820993827878464,22.648526570782696,12.774907349568926,-9.87361922121377,0.0,False,23.444628296626053,0.0,0.0
1203254.0,2015-08-01 22:14:56,23.597079009659872,29.92883666603397,22.51328404896176,12.851238553332138,-9.662045495629624,0.0,False,23.444941047086562,0.0,0.0
1203314.0,2015-08-01 22:15:56,23.633812073080698,30.03646564839573,22.387645615048378,13.030599335174623,-9.357046279873755,0.0,False,23.44525575061907,0.0,0.0
1203374.0,2015-08-01 22:16:56,23.66322140595063,30.387313965714185,22.253368552191592,13.176078951270195,-9.077289600921397,0.0,False,23.445572403303828,0.0,0.0
1203434.0,2015-08-01 22:17:56,23.711099197916596,30.44315959626204,22.11252065596136,13.330946743031213,-8.781573912930149,0.0,False,23.445895422705032,0.0,0.0
1203494.0,2015-08-01 22:18:56,23.73464229982659,29.980530830362387,21.99377728738835,13.453103802950242,-8.54067348443811,0.0,False,23.44621945056498,0.0,0.0
1203554.0,2015-08-01 22:19:56,23.759900798532755,29.97875120027476,21.992127373715764,14.802000291791469,-7.190127081924295,0.874197,True,23.446535069800362,1.384078336967506,1.209957129941983
1203614.0,2015-08-01 22:20:56,23.766248366954112,30.20897363591563,22.2891262952289,14.094702597982721,-8.19442369724618,1.173266,True,23.44660108582263,1.3742352874707073,1.6123435387896068
1203674.0,2015-08-01 22:21:56,23.781605511129026,30.407343001518235,22.439967343669018,13.0087798575708,-9.431187486098217,1.176433,True,23.446588377617786,1.3661888355558278,1.6072296303794493
1203734.0,2015-08-01 22:22:56,23.773999350737125,30.443813737728775,22.565764285808207,11.983246148127742,-10.582518137680465,1.183817,True,23.446580512925077,1.3642509178238758,1.615023428785507
1203794.0,2015-08-01 22:23:56,23.78782593894498,30.57696920402709,22.646076916871323,11.50092012996262,-11.145156786908704,1.1875740000000001,True,23.446571627353467,1.3590044153109782,1.6139183095085197
1203854.0,2015-08-01 22:24:56,23.79760550569294,30.41278194560945,22.711489888092974,11.152923723966474,-11.5585661641265,1.1872420000000001,True,23.446565552450867,1.366653170582944,1.6225480435492359
1203914.0,2015-08-01 22:25:56,23.77289363340092,30.551534826197145,22.764315960386714,10.84364427620475,-11.920671684181965,1.2007059999999998,True,23.44655480303893,1.3594661572591153,1.632319171817963
1203974.0,2015-08-01 22:26:56,23.79092518631671,30.6444098104366,22.803949924903293,10.650312299460836,-12.153637625442457,1.199432,True,23.446544309968793,1.356175535099609,1.6266403344155942
1204034.0,2015-08-01 22:27:56,23.767740021956538,30.438431132905155,22.842906631849615,10.520282631190002,-12.322624000659614,1.214849,True,23.44653688148177,1.3642123711240581,1.657312034847691
1204094.0,2015-08-01 22:28:56,23.758436901544897,29.90145458582885,22.862078778947087,10.545859813787079,-12.316218965160008,1.223894,True,23.446519112712565,1.387412454819531,1.6980457789788952
1204154.0,2015-08-01 22:29:56,23.757696646008885,30.130803826017857,22.87730265984648,10.52269127236746,-12.354611387479022,1.23473,True,23.4464830274669,1.3772961683276932,1.7005888979192527
1204214.0,2015-08-01 22:30:56,23.777259250330143,30.13968584272232,22.887497544677565,10.491939515575082,-12.395558029102483,1.23905,True,23.446450601732224,1.3777657590141008,1.7071206637064216
1204274.0,2015-08-01 22:31:56,23.770781048526384,30.06810563493397,22.890646070574746,10.450302672220504,-12.440343398354242,1.246337,True,23.446417211832333,1.3806280823968273,1.7207278623302147
1204334.0,2015-08-01 22:32:56,23.759900336969395,30.11012916289139,22.907973772236776,10.427553025694351,-12.480420746542425,1.2470819999999998,True,23.446379636098218,1.378302055118293,1.7188556835010307
1204394.0,2015-08-01 22:33:56,23.761827903935,30.146901487779285,22.893484788036815,10.450438196769996,-12.44304659126682,1.2469569999999999,True,23.44634309271128,1.3767700444857784,1.7167730443618527
1204454.0,2015-08-01 22:34:56,23.736344995656193,30.11759692384024,22.885062299800264,10.499029914660778,-12.386032385139487,1.247233,True,23.446307673842718,1.3769380702507545,1.7173626001730593
1204514.0,2015-08-01 22:35:56,23.738890431816188,29.971071884089422,22.893967513717232,10.518126558419802,-12.37584095529743,1.260467,True,23.44627131061081,1.3834922140504813,1.743846280567568
1204574.0,2015-08-01 22:36:56,23.73840518209882,29.849007554195037,22.90978939853449,10.521028016238473,-12.388761382296016,1.255049,True,23.446226834234057,1.388837650627711,1.7430593045826581
1204634.0,2015-08-01 22:37:56,23.735608112255136,29.907984870157957,22.88143104772875,10.524126600824543,-12.357304446904207,1.259211,True,23.44618028597158,1.386121631877234,1.7454196061977638
1204694.0,2015-08-01 22:38:56,23.7178318482233,29.68504957018826,22.881070804679325,10.667955135341897,-12.213115669337428,1.28455,True,23.446134297445717,1.3951418071677093,1.7921294083972812
1204754.0,2015-08-01 22:39:56,23.724327454502234,29.557317530774345,22.881848929920682,10.867398040326371,-12.014450889594311,1.284596,True,23.446074387924916,1.4010433600164172,1.7997746961036496
1204814.0,2015-08-01 22:40:56,23.716414735842058,29.82739544900491,22.869240415142684,10.997008832144159,-11.872231582998525,1.285364,True,23.446010643973715,1.3888210162020078,1.7851405366694775
1204874.0,2015-08-01 22:41:56,23.729825184147057,29.95668890870152,22.885364904362504,11.04768271104656,-11.837682193315944,1.29051,True,23.44595476494311,1.3837260172361467,1.7857122625034199
1204934.0,2015-08-01 22:42:56,23.721568760519215,29.756757937571248,22.860551347390647,11.08578976430754,-11.774761583083107,1.2935629999999998,True,23.445901288106274,1.3921533234441859,1.800838029534431
1204994.0,2015-08-01 22:43:56,23.708256463518783,29.63482634364624,22.859449002961085,11.127654545672373,-11.731794457288713,1.293612,True,23.445840940431477,1.3969289605186581,1.8070840664744623
1205054.0,2015-08-01 22:44:56,23.70563377325636,29.83017407456226,22.850421306872914,11.130777771792047,-11.719643535080866,1.2949629999999999,True,23.445776921047514,1.3882248452297774,1.797699810253288
1205114.0,2015-08-01 22:45:56,23.680588755984907,29.844236758649156,22.863613415229608,11.12749438029096,-11.736119034938648,1.2950650000000001,True,23.445718378883672,1.3865054068445888,1.7956146247151876
1205174.0,2015-08-01 22:46:56,23.68824810248459,29.92571963952657,22.843749601234336,11.152042814052784,-11.691706787181552,1.2933379999999999,True,23.445660231459506,1.3832596262353876,1.7890222384760235
1205234.0,2015-08-01 22:47:56,23.68874975648868,30.17715629931946,22.84274092000095,11.153860075797821,-11.688880844203128,1.285638,True,23.445605026192126,1.3722268304904468,1.7641869578980771
1205294.0,2015-08-01 22:48:56,23.665568074118646,30.102262337437,22.833655584929957,11.154439135546248,-11.67921644938371,1.286947,True,23.44555955224334,1.3745004511659378,1.7689092321266502
1205354.0,2015-08-01 22:49:56,23.674658780214344,30.2521218605724,22.812840728692006,11.152110576384217,-11.660730152307789,1.290009,True,23.44551146519564,1.3683113042959187,1.7651338973434738
1205414.0,2015-08-01 22:50:56,23.639241824100406,30.129115814533364,22.809713816914787,11.126502586469668,-11.683211230445119,1.285614,True,23.44546700160808,1.3721623115939687,1.7640710780575686
1205474.0,2015-08-01 22:51:56,23.66922583684165,30.03700619967905,22.812898367446778,11.124001541620366,-11.688896825826411,1.288028,True,23.445420100319208,1.3775303711470244,1.7742976888877595
1205534.0,2015-08-01 22:52:56,23.649848417315,30.0979252807018,22.77168653786304,11.100124570954936,-11.671561966908104,1.297636,True,23.445369754938135,1.3739999952761477,1.7829518578701593
