time_s,timestamp,indoor_c,outdoor_c,return_air_c,supply_air_c,supply_return_delta_c,cooling_electric_kw,is_cooling,predicted_indoor_c,effective_cop,estimated_cooling_capacity_kw
1205594.0,2015-08-01 22:53:56,23.61709932606622,30.047560341867644,22.76551917287309,11.09764200662391,-11.66787716624918,1.299187,True,23.445318503969236,1.3747745067783295,1.7860891671378176
1205654.0,2015-08-01 22:54:56,23.62759678175151,29.99461862473099,22.764539311248605,11.07427017321273,-11.690269138035875,1.300868,True,23.445265299338992,1.377563720797204,1.792028562346017
1205714.0,2015-08-01 22:55:56,23.618798700080873,29.71900838505477,22.752413522846084,11.072335867667489,-11.680077655178595,1.2923139999999997,True,23.445210025081753,1.3892945832661097,1.7954048400789588
1205774.0,2015-08-01 22:56:56,23.628091503424084,29.63268664153985,22.74578504668156,11.078323590828692,-11.66746145585287,1.2794510000000001,True,23.445148924743762,1.39349844379332,1.7829129774098071
1205834.0,2015-08-01 22:57:56,23.593305714019788,29.47246309308193,22.7515993731885,11.071824570183557,-11.679774803004944,1.2779569999999998,True,23.445088949292703,1.3990135339258878,1.7878791387753254
1205894.0,2015-08-01 22:58:56,23.60218553989904,29.397976853804032,22.729321929715248,11.07622295948783,-11.653098970227418,1.2749849999999998,True,23.445024621173918,1.4026788685652183,1.7883945172376245
1205954.0,2015-08-01 22:59:56,23.60223183532675,29.174095866140163,22.71620907480674,11.050959942380908,-11.665249132425833,1.279731,True,23.44495893437706,1.4125242226173678,1.8076510359343465
1206014.0,2015-08-01 23:00:56,23.582421459079814,29.11044245237412,22.71797426680647,11.02169894946244,-11.696275317344028,1.275222,True,23.44488517878659,1.414451858326326,1.803740127678614
1206074.0,2015-08-01 23:01:56,23.599991981756,29.09918716881157,22.69679196277719,11.027384822384676,-11.669407140392515,1.274008,True,23.44481084613645,1.415719235236994,1.8036376314458125
1206134.0,2015-08-01 23:02:56,23.580781108418677,29.13002416080279,22.678441171376672,11.021963838574578,-11.656477332802094,1.273261,True,23.444736536138436,1.4135187934377147,1.799778352451298
1206194.0,2015-08-01 23:03:56,23.579513046221326,29.182053798879213,22.679067994555815,10.993971849211492,-11.685096145344323,1.2725440000000001,True,23.444663367353208,1.4111754669697827,1.7957828734395953
1206254.0,2015-08-01 23:04:56,23.585484747891556,29.30202570676191,22.678361917915865,11.003021196056803,-11.675340721859062,1.269385,True,23.44459196248284,1.4061632488216225,1.7849625356054353
1206314.0,2015-08-01 23:05:56,23.57913724201019,29.512155382161627,22.665076146393485,10.997279881424937,-11.667796264968548,1.2674629999999998,True,23.444525058562277,1.3966454515059112,1.7701964339020364
1206374.0,2015-08-01 23:06:56,23.595898390338608,29.60142719651984,22.657323711270294,11.002226529080607,-11.655097182189687,1.270558,True,23.444464973323438,1.3934573934463286,1.7704684389023804
1206434.0,2015-08-01 23:07:56,23.599186749445767,29.5845981815332,22.672605230359334,10.993589916182604,-11.67901531417673,1.265626,True,23.44440665353603,1.394341888929945,1.7647153475188504
1206494.0,2015-08-01 23:08:56,23.57421738385714,29.71107166388342,22.677821552828487,11.003803542612083,-11.674018010216404,1.2742360000000001,True,23.444349259659006,1.38768343965106,1.7682361954072083
1206554.0,2015-08-01 23:09:56,23.56851608315119,29.770425974559146,22.662186995341447,10.993867125554633,-11.668319869786814,1.272187,True,23.444293151898336,1.384823156088071,1.7617540164742147
1206614.0,2015-08-01 23:10:56,23.57044932060082,29.815260969714284,22.66544359447177,11.028469019150245,-11.636974575321526,1.268705,True,23.444239405444453,1.3829369053899034,1.7545389665526974
1206674.0,2015-08-01 23:11:56,23.57604612233007,29.7533624859293,22.65895921581177,11.021705109773572,-11.637254106038197,1.2597330000000002,True,23.444187996570232,1.3859044534866076,1.745869574904045
1206734.0,2015-08-01 23:12:56,23.583539546253487,29.847301768511777,22.673440994819142,11.023664056091482,-11.64977693872766,1.2638909999999999,True,23.444137325290786,1.3821037103476288,1.7468284405749748
1206794.0,2015-08-01 23:13:56,23.600642544687,29.947101303611948,22.7034132342135,11.047103651354165,-11.656309582859334,1.269185,True,23.44408825374912,1.3784678126976007,1.7495306708586043
1206854.0,2015-08-01 23:14:56,23.58277876191666,29.984818416719047,22.684269907104262,11.054003085485315,-11.630266821618948,1.265987,True,23.444040638955414,1.3760241015477395,1.742028624246118
1206914.0,2015-08-01 23:15:56,23.59811052968743,29.961351695239124,22.682872163409385,11.045452715315385,-11.637419448094,1.258295,True,23.443995061825756,1.3777299448826286,1.733590700996087
1206974.0,2015-08-01 23:16:56,23.577247137014243,29.808119676973995,22.698715662158484,11.051939415425357,-11.646776246733127,1.262872,True,23.44395098465683,1.383549762666137,1.7472462558777098
1207034.0,2015-08-01 23:17:56,23.576671451452565,29.808622495826874,22.709378862523845,11.051865492853839,-11.657513369670006,1.268496,True,23.443901045855817,1.3835023443361258,1.7549671897809984
1207094.0,2015-08-01 23:18:56,23.574507098608738,29.880990439605323,22.709040233768235,11.046660116205503,-11.662380117562732,1.272848,True,23.443849509324597,1.38022540175711,1.756817142175734
1207154.0,2015-08-01 23:19:56,23.578855758629828,29.74182315353493,22.71025785611567,13.934296723277875,-8.775961132837796,1.147643,True,23.44379888340309,1.3865353309532857,1.5912475668212216
1207214.0,2015-08-01 23:20:56,23.553323587434505,29.700497289610706,22.695091614835704,12.482512843802986,-10.212578771032717,1.222955,True,23.44378012076574,1.387229728235118,1.6965195322937787
1207274.0,2015-08-01 23:21:56,23.556806948267326,29.58816080918859,22.731375316369576,11.712400152323381,-11.018975164046195,1.218765,True,23.44373848357397,1.3923219498156043,1.696913261167015
1207334.0,2015-08-01 23:22:56,23.564543433416684,29.634746827112576,22.701756115083413,11.371118345860063,-11.33063776922335,1.2133980000000002,True,23.44369475988832,1.3906138622630466,1.6873680792422565
1207394.0,2015-08-01 23:23:56,23.55357475234932,29.518114831967324,22.70179213964174,11.201250566093712,-11.500541573548027,1.221865,True,23.44365395263352,1.3952595343895413,1.7048187909868768
1207454.0,2015-08-01 23:24:56,23.54423201312118,29.52387022461376,22.69447199661164,11.070808135750038,-11.623663860861601,1.2378110000000002,True,23.4436072792328,1.3945957186553488,1.7262459211044963
1207514.0,2015-08-01 23:25:56,23.541894474817656,29.53571128861117,22.671711827188105,11.001031448769778,-11.670680378418327,1.235433,True,23.44355615788577,1.3939723316446633,1.7221594196007612
1207574.0,2015-08-01 23:26:56,23.53801574096712,29.54708158097205,22.6694206799054,10.929517584329432,-11.739903095575968,1.233038,True,23.443506075825887,1.39330188157744,1.7179941654564836
1207634.0,2015-08-01 23:27:56,23.536443091358258,29.42249597761898,22.642755474172876,10.872862145577756,-11.76989332859512,1.226894,True,23.44345702355661,1.3987103609100684,1.7160693495383974
1207694.0,2015-08-01 23:28:56,23.510121423206236,29.36332954784311,22.65206415994699,10.826512736371253,-11.825551423575735,1.227096,True,23.4434060878888,1.4001544382126674,1.7181239105130113
1207754.0,2015-08-01 23:29:56,23.533631731102883,29.40477561437014,22.633136979107235,10.843958446773954,-11.789178532333281,1.23186,True,23.44335335536326,1.3993658612627216,1.7238228298550962
1207814.0,2015-08-01 23:30:56,23.521013610175512,29.30042135085876,22.605023595276926,10.923505220734853,-11.681518374542073,1.2342259999999998,True,23.443300458091887,1.4033992009730447,1.7321117822201568
1207874.0,2015-08-01 23:31:56,23.518804146427588,29.292231369083236,22.593906488604365,10.949267213849238,-11.644639274755127,1.236337,True,23.44324379943106,1.4036621448920887,1.7353994452294503
1207934.0,2015-08-01 23:32:56,23.491418594041892,29.332880876205586,22.586399018977538,10.97839884110756,-11.608000177869977,1.2482559999999998,True,23.443186285237832,1.4006708646891228,1.7483958108733855
1207994.0,2015-08-01 23:33:56,23.51934363611564,29.28683820164607,22.578963598322478,10.948170696566693,-11.630792901755784,1.244646,True,23.443126498619876,1.4039229845229786,1.747387126994587
1208054.0,2015-08-01 23:34:56,23.487859096052453,29.34166170731067,22.560562373289518,10.925790658259173,-11.634771715030345,1.2410439999999998,True,23.44306640440578,1.4001283005701899,1.7376208266528306
1208114.0,2015-08-01 23:35:56,23.474895651930744,29.337344493648352,22.555310026608808,10.922057571901556,-11.633252454707252,1.238219,True,23.44300898195357,1.3997481539488676,1.7331947594344128
1208174.0,2015-08-01 23:36:56,23.49146190271858,29.261798319820382,22.54758641135997,10.930638742344769,-11.6169476690152,1.2364680000000001,True,23.442952256691907,1.4037980375558312,1.7357513519005836
1208234.0,2015-08-01 23:37:56,23.480158119232534,29.137902247005027,22.539380069894182,10.922618150636149,-11.616761919258034,1.2403440000000001,True,23.44289381544565,1.4087483541795354,1.7473325686164618
1208294.0,2015-08-01 23:38:56,23.47432049906466,29.08643173265221,22.510668683160013,10.89544547048073,-11.615223212679282,1.246056,True,23.44283058614085,1.410754684062488,1.7578793386041678
1208354.0,2015-08-01 23:39:56,23.463924752535096,29.057264097906582,22.516158790076652,10.901802805812805,-11.614355984263847,1.237077,True,23.4427641619237,1.4115800229098268,1.7462331800012196
1208414.0,2015-08-01 23:40:56,23.470534882083772,29.04375972421002,22.503132394492475,10.900158029831621,-11.602974364660854,1.239088,True,23.442699515788966,1.4124643921715727,1.7501676787670897
1208474.0,2015-08-01 23:41:56,23.457432364373187,28.96237535305811,22.49112188415449,10.893338678795155,-11.597783205359336,1.2339460000000002,True,23.44263388200746,1.415466523100799,1.746609254314139
1208534.0,2015-08-01 23:42:56,23.445674718369673,28.829854544415635,22.476704949478524,10.901759684228129,-11.574945265250395,1.2304760000000001,True,23.442567363907873,1.4207760864386063,1.7482308757366307
1208594.0,2015-08-01 23:43:56,23.44250543530369,28.69876196367233,22.47051597062242,10.870367261106914,-11.600148709515505,1.2326599999999999,True,23.442497969960314,1.4264004576173372,1.7582667880865868
1208654.0,2015-08-01 23:44:56,23.445680228140613,28.668000284684886,22.464953814995948,10.869886764757455,-11.595067050238493,1.2373690000000002,True,23.442424070481625,1.4278925338653887,1.7668299567364825
1208714.0,2015-08-01 23:45:56,23.436325619586036,28.603883759736814,22.46489617604376,10.849595037596869,-11.61530113844689,1.2328580000000002,True,23.44234786644736,1.4303002371520297,1.7633570897747775
1208774.0,2015-08-01 23:46:56,23.423015357724005,28.57621075265558,22.437560918627835,10.823481913927335,-11.6140790047005,1.2247350000000001,True,23.44227111784853,1.4309317203276908,1.7525121604955345
1208834.0,2015-08-01 23:47:56,23.41078619161154,28.53297434908845,22.426746416752135,10.832327973437954,-11.594418443314181,1.234275,True,23.44219597936958,1.4322950076712673,1.7678459205934534
1208894.0,2015-08-01 23:48:56,23.404044934909674,28.462878176758245,22.432423850109544,10.821104073407659,-11.611319776701885,1.237145,True,23.442116723326276,1.4350805171754843,1.7754026864210646
1208954.0,2015-08-01 23:49:56,23.39635068154711,28.385621931360745,22.39944718400551,10.826457294588815,-11.572989889416695,1.236382,True,23.44203454491851,1.4381389316335236,1.7780890885709193
1209014.0,2015-08-01 23:50:56,23.40142826180411,28.317714558669508,22.41364076732835,10.816724165063208,-11.596916602265141,1.239597,True,23.44195031918869,1.4413478425457371,1.786690461576168
1209074.0,2015-08-01 23:51:56,23.419533595599255,28.295111874531518,22.403143279484134,10.824387464549037,-11.578755814935096,1.244379,True,23.44186312689622,1.4431376416438175,1.7958101753710918
1209134.0,2015-08-01 23:52:56,23.399849958563472,28.28571840893375,22.395542147335725,10.822132828427565,-11.57340931890816,1.238238,True,23.441773831300697,1.442685216286506,1.7863876568441706
1209194.0,2015-08-01 23:53:56,23.398362037584523,28.251599761889544,22.391298481866688,10.824830999539168,-11.56646748232752,1.235485,True,23.441686108756254,1.4441198831419948,1.7841884538236874
1209254.0,2015-08-01 23:54:56,23.36735431310498,28.173273329895373,22.39646436987597,10.80359676100283,-11.592867608873142,1.2319270000000002,True,23.441598211486014,1.4462003327519741,1.7816132373261415
1209314.0,2015-08-01 23:55:56,23.38663541752282,28.116879006504355,22.38697556261919,10.771723842696511,-11.61525171992268,1.225242,True,23.441509082179124,1.4495275350898928,1.7760220161486104
1209374.0,2015-08-01 23:56:56,23.369809819195797,28.04938301256725,22.372753159926255,10.769660173028846,-11.603092986897408,1.229181,True,23.441420316973485,1.4517553475201437,1.7844700898201578
1209434.0,2015-08-01 23:57:56,23.356478574816908,27.99245534152082,22.35749325640839,10.744951577615929,-11.61254167879246,1.233635,True,23.441328377013605,1.4536721405523485,1.7933008311102965
1209494.0,2015-08-01 23:58:56,23.355127739113662,27.92287075935846,22.356477370351687,10.724321040247872,-11.632156330103815,1.227297,True,23.441233412484262,1.4566721563740912,1.7877693675014532
1209554.0,2015-08-01 23:59:56,23.37148282059613,27.92231946712861,22.3406410775594,10.727037691979362,-11.613603385580038,1.218897,True,23.441138329009075,1.4574154746184682,1.776439349766027
