time_s,controller_mode,frequency_hz,frequency_deviation_hz,source_voltage_pu,pcc_voltage_pu,min_feeder_voltage_pu,max_feeder_voltage_pu,measured_voltage_pu,p_command_kw,p_feasible_kw,p_rule_kw,p_actual_kw,aggregate_p_kw,q_command_kvar,q_actual_kvar,aggregate_q_kvar,apparent_kva,temperature_c,measured_temperature_c,compressor_speed_hz,cop,id_a,iq_a,id_ref_a,iq_ref_a,current_saturated,ramp_limited,dmpc_status_ok,controller_compute_time_s,feeder_extra_load_kw,feeder_extra_load_kvar
0.000000000000000000e+00,2.000000000000000000e+00,6.000000000000000000e+01,0.000000000000000000e+00,1.000000000000000000e+00,9.854365975153313029e-01,9.463170082034657593e-01,1.062131426988108807e+00,9.855911993452073361e-01,2.028187724496120836e+00,2.028187724496120836e+00,2.000000000000000000e+00,2.028187724496121280e+00,1.014093862248060645e+03,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,2.028187724496121280e+00,2.342168969023378367e+01,2.341346555457291601e+01,7.633053482693262026e+01,1.524374035464829857e+00,1.211370932707213832e+01,1.893679393894420748e-02,8.450782185400504076e+00,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,1.000000000000000000e+00,1.720540000824257731e-01,0.000000000000000000e+00,0.000000000000000000e+00
5.000000000000000000e+00,2.000000000000000000e+00,6.000000000000000000e+01,0.000000000000000000e+00,1.000000000000000000e+00,9.859309186975282469e-01,9.472288558197446973e-01,1.062134147925400063e+00,9.845272559449879113e-01,1.940346553552807940e+00,1.940346553552807940e+00,2.000000000000000000e+00,1.940346553552807940e+00,9.701732767764040091e+02,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,1.940346553552807940e+00,2.342165669611406287e+01,2.342346100419198507e+01,7.525582321454264445e+01,1.525529375512102659e+00,1.158325195542763097e+01,1.810755479600467677e-02,8.204259235809690409e+00,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,1.000000000000000000e+00,1.772819999605417252e-01,0.000000000000000000e+00,0.000000000000000000e+00
1.000000000000000000e+01,2.000000000000000000e+00,5.999771161623082349e+01,-2.288383769175762316e-03,1.000000000000000000e+00,9.860148856662120931e-01,9.473852028536378089e-01,1.062134611763965397e+00,9.849465056604256308e-01,1.925460910606145104e+00,1.925460910606145104e+00,2.000000000000000000e+00,1.925460910606145326e+00,9.627304553030726311e+02,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,1.925460910606145326e+00,2.342162598782453742e+01,2.343632124933009209e+01,7.506908622549929078e+01,1.525721002239276869e+00,1.149118914570444794e+01,1.738962242107988665e-02,8.137237246592077256e+00,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,1.000000000000000000e+00,1.991327999858185649e-01,0.000000000000000000e+00,0.000000000000000000e+00
1.500000000000000000e+01,2.000000000000000000e+00,6.000498952709009615e+01,4.989527090094847926e-03,1.000000000000000000e+00,9.855378090321008644e-01,9.464974617236170396e-01,1.062131975593362920e+00,9.862257141642079006e-01,2.009919492883349701e+00,2.009919492883349701e+00,2.000000000000000000e+00,2.009919492883349257e+00,1.004959746441674611e+03,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,2.009919492883349257e+00,2.342159566742002141e+01,2.342071811274612259e+01,7.611073530557433742e+01,1.524612913564721728e+00,1.200618843794564228e+01,1.900807803904364102e-02,8.493446372284923385e+00,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,1.000000000000000000e+00,4.675303000258281827e-01,0.000000000000000000e+00,0.000000000000000000e+00
2.000000000000000000e+01,2.000000000000000000e+00,6.000576431844659453e+01,5.764318446595124643e-03,1.000000000000000000e+00,9.900977872643593747e-01,9.526994977506334505e-01,1.068377557885191509e+00,9.828493799375307427e-01,2.097959567256671320e+00,2.097959567256671320e+00,2.000000000000000000e+00,2.097959567256671320e+00,1.048979783628335554e+03,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,2.097959567256671320e+00,2.342156314857233212e+01,2.336452646637830810e+01,7.715317119770938348e+01,1.523429862073811369e+00,1.248060391854081885e+01,1.848998592866690771e-02,8.869774570584809226e+00,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,1.000000000000000000e+00,1.268527000211179256e-01,0.000000000000000000e+00,0.000000000000000000e+00
2.500000000000000000e+01,2.000000000000000000e+00,5.999876131756182929e+01,-1.238682438173261194e-03,1.000000000000000000e+00,9.906852874176298451e-01,9.538380222303513012e-01,1.068380903579450258e+00,9.864196490961090191e-01,1.995417519025500352e+00,1.995417519025500352e+00,2.000000000000000000e+00,1.995417519025500352e+00,9.977087595127501345e+02,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,1.995417519025500352e+00,2.342152834253527161e+01,2.338350494809196078e+01,7.593489490174364676e+01,1.524801990355477033e+00,1.186230902444249402e+01,1.802273846836111026e-02,8.397392428861495617e+00,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,1.000000000000000000e+00,1.666926000034436584e-01,0.000000000000000000e+00,0.000000000000000000e+00
3.000000000000000000e+01,2.000000000000000000e+00,5.999203008324839459e+01,-7.969916751604307070e-03,1.000000000000000000e+00,9.912709673865568449e-01,9.549647976356511192e-01,1.068384219007662450e+00,9.909987895908782818e-01,1.891813376415441006e+00,1.891813376415441006e+00,2.000000000000000000e+00,1.891813376415441006e+00,9.459066882077205491e+02,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,1.891813376415441006e+00,2.342149620109145403e+01,2.334599340976683735e+01,7.464177285994944100e+01,1.526147957840510827e+00,1.123197495954760683e+01,1.740906282545306993e-02,7.956669827621448476e+00,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,1.000000000000000000e+00,1.627385999308899045e-01,0.000000000000000000e+00,0.000000000000000000e+00
3.500000000000000000e+01,2.000000000000000000e+00,6.000087895576716335e+01,8.789557671668871489e-04,1.000000000000000000e+00,9.906302461401574888e-01,9.537321807174219401e-01,1.068380591758459230e+00,9.911739654957546497e-01,2.005131125535884795e+00,2.005131125535884795e+00,2.000000000000000000e+00,2.005131125535884795e+00,1.002565562767942424e+03,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,2.005131125535884795e+00,2.342146675812282908e+01,2.337556268515766789e+01,7.605280893466822079e+01,1.524670767450015951e+00,1.191335113312482541e+01,1.864807337858775949e-02,8.428283787119305259e+00,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,1.000000000000000000e+00,1.792679000645875931e-01,0.000000000000000000e+00,0.000000000000000000e+00
4.000000000000000000e+01,2.000000000000000000e+00,6.000883967148170939e+01,8.839671481712354367e-03,1.000000000000000000e+00,9.900166446152861566e-01,9.525528576971425965e-01,1.068377112792340267e+00,9.886732079840442333e-01,2.113153758704964691e+00,2.113153758704964691e+00,2.000000000000000000e+00,2.113153758704964691e+00,1.056576879352482365e+03,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,2.113153758704964691e+00,2.342143436419936720e+01,2.345326132290094989e+01,7.732891270270269501e+01,1.523217734449305416e+00,1.257255582281432638e+01,1.839864884077968554e-02,8.888086510828804521e+00,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,1.000000000000000000e+00,3.448103999253362417e-01,0.000000000000000000e+00,0.000000000000000000e+00
4.500000000000000000e+01,2.000000000000000000e+00,5.999902955528197879e+01,-9.704447180182741717e-04,1.000000000000000000e+00,9.903662698702210276e-01,9.532246925127357828e-01,1.068379095705348947e+00,9.899516012053951597e-01,2.051662989953735305e+00,2.051662989953735305e+00,2.000000000000000000e+00,2.051662989953735305e+00,1.025831494976867589e+03,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,2.051662989953735305e+00,2.342139916427719726e+01,2.340389115129489994e+01,7.661024953655048364e+01,1.524047354711254965e+00,1.220141030292794682e+01,1.825784758470394564e-02,8.634800069241082454e+00,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,1.000000000000000000e+00,3.381636000704020262e-01,0.000000000000000000e+00,0.000000000000000000e+00
5.000000000000000000e+01,2.000000000000000000e+00,5.999075246160997921e+01,-9.247538390020742724e-03,1.000000000000000000e+00,9.913422756949490378e-01,9.551020546948968404e-01,1.068384622351143953e+00,9.905871981567200280e-01,1.879168815664887804e+00,1.879168815664887804e+00,2.000000000000000000e+00,1.879168815664888026e+00,9.395844078324439579e+02,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,1.879168815664888026e+00,2.342136556096491162e+01,2.338461388617238157e+01,7.447927321611504681e+01,1.526303497360351535e+00,1.115562823653948676e+01,1.717345743683607040e-02,7.906034669674688153e+00,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,1.000000000000000000e+00,1.688690999289974570e-01,0.000000000000000000e+00,0.000000000000000000e+00
5.500000000000000000e+01,2.000000000000000000e+00,5.999638480383178774e+01,-3.615196168208953918e-03,1.000000000000000000e+00,9.914703909120309300e-01,9.553486939471732553e-01,1.068385346833794269e+00,9.940599225384321169e-01,1.856434263743609758e+00,1.856434263743609758e+00,2.000000000000000000e+00,1.856434263743609758e+00,9.282171318718048951e+02,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,1.856434263743609758e+00,2.342133644814491689e+01,2.344711792878556622e+01,7.418438905192860489e+01,1.526590254308550776e+00,1.101600689570077307e+01,1.566937738410789649e-02,7.802696359515080893e+00,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,1.000000000000000000e+00,1.655231999466195703e-01,0.000000000000000000e+00,0.000000000000000000e+00
6.000000000000000000e+01,2.000000000000000000e+00,6.001017027792269687e+01,1.017027792269904578e-02,1.000000000000000000e+00,9.894099654619253892e-01,9.513879058852614534e-01,1.068373668080080385e+00,9.901874501238164816e-01,2.219481152000705393e+00,2.219481152000705393e+00,2.000000000000000000e+00,2.219481152000705393e+00,1.109740576000352803e+03,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,2.219481152000705393e+00,2.342130792855397914e+01,2.344417571991651883e+01,7.852696958976150654e+01,1.521748372707077968e+00,1.320913478619376491e+01,2.062609744326460159e-02,9.327397185133687429e+00,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,1.000000000000000000e+00,2.356153000146150589e-01,0.000000000000000000e+00,0.000000000000000000e+00
6.500000000000000000e+01,2.000000000000000000e+00,6.001108382638398098e+01,1.108382638398169515e-02,1.000000000000000000e+00,9.890907739224398254e-01,9.507754141447392060e-01,1.068371853743965927e+00,9.895589979194683306e-01,2.275233792643939879e+00,2.275233792643939879e+00,2.000000000000000000e+00,2.275233792643939879e+00,1.137616896321969989e+03,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,2.275233792643939879e+00,2.342126997364204755e+01,2.341560650988152403e+01,7.913429671225556206e+01,1.520967294355830335e+00,1.355689259616482722e+01,1.415644674403626624e-02,9.581610387618336944e+00,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,1.000000000000000000e+00,3.869509999640285969e-01,0.000000000000000000e+00,0.000000000000000000e+00
7.000000000000000000e+01,2.000000000000000000e+00,5.998134402169647927e+01,-1.865597830352419551e-02,1.000000000000000000e+00,9.910834601562685808e-01,9.546039480469254990e-01,1.068383158075534300e+00,9.889577392821410351e-01,1.925031138485330917e+00,1.925031138485330917e+00,2.000000000000000000e+00,1.925031138485330917e+00,9.625155692426654923e+02,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,1.925031138485330917e+00,2.342123057669914132e+01,2.346438625444882575e+01,7.506367411480277951e+01,1.525709262281129686e+00,1.142990618847351136e+01,1.729701031658437138e-02,8.109430689777298085e+00,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,1.000000000000000000e+00,1.784453999716788530e-01,0.000000000000000000e+00,0.000000000000000000e+00
7.500000000000000000e+01,2.000000000000000000e+00,5.997866431640560592e+01,-2.133568359439758783e-02,1.000000000000000000e+00,9.933243173764305656e-01,9.589232228716766393e-01,1.068395804989890063e+00,9.914897373770478195e-01,1.271138300444414115e+00,1.525031138485331006e+00,2.000000000000000000e+00,1.525031138485331006e+00,7.625155692426654923e+02,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,1.525031138485331006e+00,2.342120026866936300e+01,2.342501832100613868e+01,6.941191242420424601e+01,1.530421738366833262e+00,9.025784632490346127e+00,-3.683221284660476158e-04,6.411464488927738792e+00,0.000000000000000000e+00,0.000000000000000000e+00,1.000000000000000000e+00,1.000000000000000000e+00,1.837889000307768583e-01,0.000000000000000000e+00,0.000000000000000000e+00
8.000000000000000000e+01,2.000000000000000000e+00,6.000767845621817287e+01,7.678456218174888048e-03,1.000000000000000000e+00,9.955285635754128615e-01,9.631868202568274473e-01,1.068408175291866824e+00,9.921657141834252513e-01,5.999999999999999778e-01,1.125031138485331095e+00,2.000000000000000000e+00,1.125031138485331095e+00,5.625155692426654923e+02,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,1.125031138485331095e+00,2.342118043111231884e+01,2.344814334727533023e+01,6.177130511310401317e+01,1.533332582358442719e+00,6.644401433310914484e+00,4.512946402346784680e-03,4.719133179050577276e+00,0.000000000000000000e+00,0.000000000000000000e+00,1.000000000000000000e+00,1.000000000000000000e+00,1.759758000262081623e-01,0.000000000000000000e+00,0.000000000000000000e+00
8.500000000000000000e+01,2.000000000000000000e+00,6.003842249848261758e+01,3.842249848261751477e-02,1.000000000000000000e+00,9.976996372072574060e-01,9.674108485019733417e-01,1.068420307804482938e+00,9.928815079904443897e-01,5.999999999999999778e-01,7.250311384853310726e-01,2.000000000000000000e+00,7.250311384853310726e-01,3.625155692426655492e+02,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,7.250311384853310726e-01,2.342117116465224669e+01,2.344057826732944960e+01,4.779222652540634897e+01,1.528360690082648965e+00,4.284019575721060846e+00,2.259291685635211877e-03,3.034531793013059087e+00,0.000000000000000000e+00,0.000000000000000000e+00,1.000000000000000000e+00,1.000000000000000000e+00,2.503826000029221177e-01,0.000000000000000000e+00,0.000000000000000000e+00
9.000000000000000000e+01,2.000000000000000000e+00,6.006854026997475415e+01,6.854026997475251570e-02,1.000000000000000000e+00,9.983699508489910501e-01,9.687143981195993625e-01,1.068424031891327841e+00,9.967732974773526600e-01,5.999999999999999778e-01,5.999999999999999778e-01,2.000000000000000000e+00,5.999999999999999778e-01,3.000000000000000000e+02,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,5.999999999999999778e-01,2.342117260892416297e+01,2.345888305824276898e+01,2.500000000000000000e+01,1.491695532580409989e+00,3.534722117253878970e+00,4.276397770499151818e-03,2.505764166656363923e+00,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,1.000000000000000000e+00,1.695599999511614442e-01,0.000000000000000000e+00,0.000000000000000000e+00
9.500000000000000000e+01,2.000000000000000000e+00,6.009855891306315101e+01,9.855891306314870648e-02,1.000000000000000000e+00,9.983699508489910501e-01,9.687143981195993625e-01,1.068424031891327841e+00,9.977155240085466836e-01,5.999999999999999778e-01,5.999999999999999778e-01,2.003004589551521164e+00,5.999999999999999778e-01,3.000000000000000000e+02,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,5.999999999999999778e-01,2.342117775270108382e+01,2.341367189068554566e+01,2.500000000000000000e+01,1.491695752579099699e+00,3.534398618248023816e+00,3.945363531513645938e-03,2.504081776373634938e+00,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,1.000000000000000000e+00,3.767026000423356891e-01,0.000000000000000000e+00,0.000000000000000000e+00
1.000000000000000000e+02,2.000000000000000000e+00,6.010623894726825256e+01,1.062389472682519487e-01,1.000000000000000000e+00,9.983699508489910501e-01,9.687143981195993625e-01,1.068424031891327841e+00,9.975139009638452903e-01,5.999999999999999778e-01,5.999999999999999778e-01,2.000000000000000000e+00,5.999999999999999778e-01,3.000000000000000000e+02,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,5.999999999999999778e-01,2.342118289646792917e+01,2.343176056848648869e+01,2.500000000000000000e+01,1.491695972577358642e+00,3.535942775933477389e+00,5.147858038602848296e-03,2.504081776373634938e+00,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,1.000000000000000000e+00,1.649342000018805265e-01,0.000000000000000000e+00,0.000000000000000000e+00
1.050000000000000000e+02,2.000000000000000000e+00,6.010519642199197676e+01,1.051964219919750282e-01,1.000000000000000000e+00,9.983699508489910501e-01,9.687143981195993625e-01,1.068424031891327841e+00,9.979753823930596068e-01,5.999999999999999778e-01,5.999999999999999778e-01,2.000338231408707923e+00,5.999999999999999778e-01,3.000000000000000000e+02,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,5.999999999999999778e-01,2.342118804022469902e+01,2.342084239618354147e+01,2.500000000000000000e+01,1.491696192575186375e+00,3.537485242064117408e+00,5.594076454621926819e-03,2.504081776373634938e+00,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,1.000000000000000000e+00,1.671441999496892095e-01,0.000000000000000000e+00,0.000000000000000000e+00
1.100000000000000000e+02,2.000000000000000000e+00,6.010503103473267572e+01,1.050310347326757765e-01,1.000000000000000000e+00,9.983699508489910501e-01,9.687143981195993625e-01,1.068424031891327841e+00,1.000702206401371530e+00,5.999999999999999778e-01,5.999999999999999778e-01,2.000522171592494125e+00,5.999999999999999778e-01,3.000000000000000000e+02,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,5.999999999999999778e-01,2.342119318397138983e+01,2.342046887558109347e+01,2.500000000000000000e+01,1.491696412572583119e+00,3.539048514105916254e+00,5.494500195772078488e-03,2.504081776373634938e+00,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,1.000000000000000000e+00,1.814970000414177775e-01,0.000000000000000000e+00,0.000000000000000000e+00
1.150000000000000000e+02,2.000000000000000000e+00,6.010500480944664758e+01,1.050048094466445037e-01,1.000000000000000000e+00,9.983699508489910501e-01,9.687143981195993625e-01,1.068424031891327841e+00,9.976902117455647145e-01,5.999999999999999778e-01,5.999999999999999778e-01,2.000283703118876488e+00,5.999999999999999778e-01,3.000000000000000000e+02,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,5.999999999999999778e-01,2.342119832770800514e+01,2.342103634088785569e+01,2.500000000000000000e+01,1.491696632569549097e+00,3.540525219362007370e+00,4.877633287553195807e-03,2.504081776373634938e+00,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,1.000000000000000000e+00,1.811900999164208770e-01,0.000000000000000000e+00,0.000000000000000000e+00
1.200000000000000000e+02,2.000000000000000000e+00,6.010500066418097020e+01,1.050006641809679009e-01,1.000000000000000000e+00,9.983699508489910501e-01,9.687143981195993625e-01,1.068424031891327841e+00,9.957881643583440523e-01,5.999999999999999778e-01,5.999999999999999778e-01,2.021600774021948155e+00,5.999999999999999778e-01,3.000000000000000000e+02,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,5.999999999999999778e-01,2.342120347143454495e+01,2.337055734791355022e+01,2.500000000000000000e+01,1.491696852566084086e+00,3.541779767345133223e+00,3.794187151548777948e-03,2.504081776373634938e+00,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,1.000000000000000000e+00,3.444410000229254365e-01,0.000000000000000000e+00,0.000000000000000000e+00
1.250000000000000000e+02,2.000000000000000000e+00,5.991015919249169741e+01,-8.984080750830224227e-02,1.000000000000000000e+00,9.983699508489910501e-01,9.687143981195993625e-01,1.068424031891327841e+00,9.977609970935681361e-01,5.999999999999999778e-01,5.999999999999999778e-01,1.998560011639215483e+00,5.999999999999999778e-01,3.000000000000000000e+02,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,5.999999999999999778e-01,2.342120861515100216e+01,2.342613019902236715e+01,2.500000000000000000e+01,1.491697072562187643e+00,3.543140358021185765e+00,5.867469572400363376e-04,2.504081776373634938e+00,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,1.000000000000000000e+00,2.001771000213921070e-01,0.000000000000000000e+00,0.000000000000000000e+00
1.300000000000000000e+02,2.000000000000000000e+00,5.992264460422276784e+01,-7.735539577722916338e-02,1.000000000000000000e+00,9.983699508489910501e-01,9.687143981195993625e-01,1.068424031891327841e+00,9.967065044861669332e-01,5.999999999999999778e-01,5.999999999999999778e-01,1.998548587769661378e+00,5.999999999999999778e-01,3.000000000000000000e+02,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,5.999999999999999778e-01,2.342121375885738388e+01,2.342737587723932435e+01,2.500000000000000000e+01,1.491697292557860433e+00,3.539330205212524394e+00,-5.312862918844252214e-03,2.504081776373634938e+00,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,1.000000000000000000e+00,1.659742000047117472e-01,0.000000000000000000e+00,0.000000000000000000e+00
1.350000000000000000e+02,2.000000000000000000e+00,5.992462763154193794e+01,-7.537236845806116747e-02,1.000000000000000000e+00,9.983699508489910501e-01,9.687143981195993625e-01,1.068424031891327841e+00,9.980171387171795638e-01,5.999999999999999778e-01,5.999999999999999778e-01,1.995086830153786961e+00,5.999999999999999778e-01,3.000000000000000000e+02,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,5.999999999999999778e-01,2.342121890255369010e+01,2.344229279120730780e+01,2.500000000000000000e+01,1.491697512553102234e+00,3.533266721011787403e+00,-1.125375319324106727e-03,2.504081776373634938e+00,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,1.000000000000000000e+00,1.950758999446406960e-01,0.000000000000000000e+00,0.000000000000000000e+00
1.400000000000000000e+02,2.000000000000000000e+00,5.992494112105097059e+01,-7.505887894903162660e-02,1.000000000000000000e+00,9.983699508489910501e-01,9.687143981195993625e-01,1.068424031891327841e+00,9.963025991848436513e-01,5.999999999999999778e-01,5.999999999999999778e-01,1.999860730938292308e+00,5.999999999999999778e-01,3.000000000000000000e+02,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,5.999999999999999778e-01,2.342122404623992082e+01,2.342228265169976353e+01,2.500000000000000000e+01,1.491697732547913269e+00,3.536728640082799302e+00,5.407692486672888155e-03,2.504081776373634938e+00,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,1.000000000000000000e+00,2.130151999881491065e-01,0.000000000000000000e+00,0.000000000000000000e+00
1.450000000000000000e+02,2.000000000000000000e+00,5.992499069421666746e+01,-7.500930578333155074e-02,1.000000000000000000e+00,9.983699508489910501e-01,9.687143981195993625e-01,1.068424031891327841e+00,9.988896290503397335e-01,5.999999999999999778e-01,5.999999999999999778e-01,1.992918548273795443e+00,5.999999999999999778e-01,3.000000000000000000e+02,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,5.999999999999999778e-01,2.342122918991607605e+01,2.345039119115358872e+01,2.500000000000000000e+01,1.491697952542293093e+00,3.542954451885969469e+00,1.548330456322632998e-03,2.504081776373634938e+00,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,1.000000000000000000e+00,3.183092999970540404e-01,0.000000000000000000e+00,0.000000000000000000e+00
1.500000000000000000e+02,2.000000000000000000e+00,5.992499859315574184e+01,-7.500140684425660176e-02,1.000000000000000000e+00,9.983699508489910501e-01,9.687143981195993625e-01,1.068424031891327841e+00,9.985485638205291448e-01,5.999999999999999778e-01,5.999999999999999778e-01,2.000000000000000000e+00,5.999999999999999778e-01,3.000000000000000000e+02,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,5.999999999999999778e-01,2.342123433358215578e+01,2.341767603886582449e+01,2.500000000000000000e+01,1.491698172536242373e+00,3.539468582197392799e+00,-5.278400028471241789e-03,2.504081776373634938e+00,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,1.000000000000000000e+00,1.886421000817790627e-01,0.000000000000000000e+00,0.000000000000000000e+00
1.550000000000000000e+02,2.000000000000000000e+00,5.992499983446064959e+01,-7.500016553935220931e-02,1.000000000000000000e+00,9.983699508489910501e-01,9.687143981195993625e-01,1.068424031891327841e+00,9.961071359079449739e-01,5.999999999999999778e-01,5.999999999999999778e-01,2.000000000000000000e+00,5.999999999999999778e-01,3.000000000000000000e+02,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,5.999999999999999778e-01,2.342123947723815647e+01,2.335738246598349122e+01,2.500000000000000000e+01,1.491698392529760220e+00,3.533272023902301662e+00,-1.148751547173088028e-03,2.504081776373634938e+00,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,1.000000000000000000e+00,1.736824999097734690e-01,0.000000000000000000e+00,0.000000000000000000e+00
1.600000000000000000e+02,2.000000000000000000e+00,5.992499994012991493e+01,-7.500005987008226405e-02,1.000000000000000000e+00,9.983699508489910501e-01,9.687143981195993625e-01,1.068424031891327841e+00,9.948777578982432868e-01,5.999999999999999778e-01,5.999999999999999778e-01,2.000000000000000000e+00,5.999999999999999778e-01,3.000000000000000000e+02,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,5.999999999999999778e-01,2.342124462088408166e+01,2.339587970989770227e+01,2.500000000000000000e+01,1.491698612522847300e+00,3.536725389790772223e+00,5.406766753750458232e-03,2.504081776373634938e+00,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,1.000000000000000000e+00,1.865228000096976757e-01,0.000000000000000000e+00,0.000000000000000000e+00
1.650000000000000000e+02,2.000000000000000000e+00,5.992499987898236213e+01,-7.500012101764078065e-02,1.000000000000000000e+00,9.983699508489910501e-01,9.687143981195993625e-01,1.068424031891327841e+00,9.986318532641605961e-01,5.999999999999999778e-01,5.999999999999999778e-01,1.990473225312148875e+00,5.999999999999999778e-01,3.000000000000000000e+02,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,5.999999999999999778e-01,2.342124976451992424e+01,2.345872422700667670e+01,2.500000000000000000e+01,1.491698832515503170e+00,3.542954287117825452e+00,1.548921149665094532e-03,2.504081776373634938e+00,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,1.000000000000000000e+00,1.692411999683827162e-01,0.000000000000000000e+00,0.000000000000000000e+00
1.700000000000000000e+02,2.000000000000000000e+00,5.992499987946251849e+01,-7.500012053748014718e-02,1.000000000000000000e+00,9.983699508489910501e-01,9.687143981195993625e-01,1.068424031891327841e+00,9.982383410369906063e-01,5.999999999999999778e-01,5.999999999999999778e-01,2.000000000000000000e+00,5.999999999999999778e-01,3.000000000000000000e+02,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,5.999999999999999778e-01,2.342125490814569488e+01,2.341645889916657453e+01,2.500000000000000000e+01,1.491699052507728052e+00,3.539468727954459659e+00,-5.278361113757290557e-03,2.504081776373634938e+00,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,1.000000000000000000e+00,2.328518000431358814e-01,0.000000000000000000e+00,0.000000000000000000e+00
1.750000000000000000e+02,2.000000000000000000e+00,5.992499994222908555e+01,-7.500005777091225956e-02,1.000000000000000000e+00,9.983699508489910501e-01,9.687143981195993625e-01,1.068424031891327841e+00,1.000567124368504812e+00,5.999999999999999778e-01,5.999999999999999778e-01,2.000000000000000000e+00,5.999999999999999778e-01,3.000000000000000000e+02,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,5.999999999999999778e-01,2.342126005176138648e+01,2.341972433938063602e+01,2.500000000000000000e+01,1.491699272499521944e+00,3.533272051942821790e+00,-1.148871765839221126e-03,2.504081776373634938e+00,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,1.000000000000000000e+00,3.744950999971479177e-01,0.000000000000000000e+00,0.000000000000000000e+00
1.800000000000000000e+02,2.000000000000000000e+00,5.992499998808124673e+01,-7.500001191875245443e-02,9.200000000000000400e-01,9.463652441108501012e-01,9.108986724354322106e-01,1.015741079338848607e+00,9.451115816297933625e-01,5.999999999999999778e-01,5.999999999999999778e-01,1.990558443541131428e+00,5.999999999999999778e-01,3.000000000000000000e+02,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,5.999999999999999778e-01,2.342126519536700258e+01,2.345897727477843375e+01,2.500000000000000000e+01,1.491699492490885071e+00,3.731075589997751685e+00,5.703851523203795626e-03,2.504081776373634938e+00,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,1.000000000000000000e+00,1.973894999828189611e-01,0.000000000000000000e+00,0.000000000000000000e+00
1.850000000000000000e+02,2.000000000000000000e+00,5.992499999985866310e+01,-7.500000014133423321e-02,9.200000000000000400e-01,9.463652441108501012e-01,9.108986724354322106e-01,1.015741079338848607e+00,9.482970873483077545e-01,5.999999999999999778e-01,5.999999999999999778e-01,2.000000000000000000e+00,5.999999999999999778e-01,3.000000000000000000e+02,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,5.999999999999999778e-01,2.342127033896254318e+01,2.340043823313145666e+01,2.500000000000000000e+01,1.491699712481817208e+00,3.737646856323448397e+00,1.634105135729813085e-03,2.641686194159481360e+00,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,1.000000000000000000e+00,1.732176999794319272e-01,0.000000000000000000e+00,0.000000000000000000e+00
1.900000000000000000e+02,2.000000000000000000e+00,5.992500003257531915e+01,-7.499996742468120758e-02,9.200000000000000400e-01,9.463652441108501012e-01,9.108986724354322106e-01,1.015741079338848607e+00,9.452447820098442977e-01,5.999999999999999778e-01,5.999999999999999778e-01,2.000000000000000000e+00,5.999999999999999778e-01,3.000000000000000000e+02,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,5.999999999999999778e-01,2.342127548254800118e+01,2.341001747735769101e+01,2.500000000000000000e+01,1.491699932472317913e+00,3.733969789736526046e+00,-5.568414591671844160e-03,2.641686194159481360e+00,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,1.000000000000000000e+00,1.781160000246018171e-01,0.000000000000000000e+00,0.000000000000000000e+00
1.950000000000000000e+02,2.000000000000000000e+00,5.992500004465572516e+01,-7.499995534427834898e-02,9.200000000000000400e-01,9.463652441108501012e-01,9.108986724354322106e-01,1.015741079338848607e+00,9.436080947425782295e-01,5.999999999999999778e-01,5.999999999999999778e-01,1.987899391838256147e+00,5.999999999999999778e-01,3.000000000000000000e+02,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,5.999999999999999778e-01,2.342128062612338013e+01,2.347090235258739455e+01,2.500000000000000000e+01,1.491700152462388074e+00,3.727432576030135891e+00,-1.211981616902724213e-03,2.641686194159481360e+00,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,1.000000000000000000e+00,1.729921000078320503e-01,0.000000000000000000e+00,0.000000000000000000e+00
2.000000000000000000e+02,2.000000000000000000e+00,5.992500005124352214e+01,-7.499994875647961190e-02,9.200000000000000400e-01,9.463652441108501012e-01,9.108986724354322106e-01,1.015741079338848607e+00,9.442570565356031009e-01,5.999999999999999778e-01,5.999999999999999778e-01,1.990462765668303380e+00,5.999999999999999778e-01,3.000000000000000000e+02,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,5.999999999999999778e-01,2.342128576968868359e+01,2.346350393567538006e+01,2.500000000000000000e+01,1.491700372452026802e+00,3.731075630086834849e+00,5.703863136481579499e-03,2.641686194159481360e+00,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,1.000000000000000000e+00,4.353104999754577875e-01,0.000000000000000000e+00,0.000000000000000000e+00
2.050000000000000000e+02,2.000000000000000000e+00,5.992500000387575199e+01,-7.499999612424818052e-02,9.200000000000000400e-01,9.463652441108501012e-01,9.108986724354322106e-01,1.015741079338848607e+00,9.459482004143475731e-01,5.999999999999999778e-01,5.999999999999999778e-01,2.000000000000000000e+00,5.999999999999999778e-01,3.000000000000000000e+02,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,5.999999999999999778e-01,2.342129091324391155e+01,2.336846032901408776e+01,2.500000000000000000e+01,1.491700592441234541e+00,3.737646869481717538e+00,1.634058144681427294e-03,2.641686194159481360e+00,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,1.000000000000000000e+00,2.065946999937295914e-01,0.000000000000000000e+00,0.000000000000000000e+00
2.100000000000000000e+02,2.000000000000000000e+00,5.992499995712054073e+01,-7.500004287945888359e-02,9.200000000000000400e-01,9.463652441108501012e-01,9.108986724354322106e-01,1.015741079338848607e+00,9.463183562737403909e-01,5.999999999999999778e-01,5.999999999999999778e-01,2.000000000000000000e+00,5.999999999999999778e-01,3.000000000000000000e+02,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,5.999999999999999778e-01,2.342129605678906401e+01,2.339872671261569792e+01,2.500000000000000000e+01,1.491700812430011736e+00,3.733969770996801607e+00,-5.568419608441455004e-03,2.641686194159481360e+00,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,1.000000000000000000e+00,1.690124999731779099e-01,0.000000000000000000e+00,0.000000000000000000e+00
2.150000000000000000e+02,2.000000000000000000e+00,5.992499990510375341e+01,-7.500009489624369363e-02,9.200000000000000400e-01,9.463652441108501012e-01,9.108986724354322106e-01,1.015741079338848607e+00,9.452866494118754570e-01,5.999999999999999778e-01,5.999999999999999778e-01,2.000000000000000000e+00,5.999999999999999778e-01,3.000000000000000000e+02,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,5.999999999999999778e-01,2.342130120032414098e+01,2.338805337655869465e+01,2.500000000000000000e+01,1.491701032418357720e+00,3.727432582884992573e+00,-1.212010791663553633e-03,2.641686194159481360e+00,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,1.000000000000000000e+00,2.263098000548779964e-01,0.000000000000000000e+00,0.000000000000000000e+00
2.200000000000000000e+02,2.000000000000000000e+00,5.992499991063642284e+01,-7.500008936357548117e-02,9.200000000000000400e-01,9.463652441108501012e-01,9.108986724354322106e-01,1.015741079338848607e+00,9.490363078214500980e-01,5.999999999999999778e-01,5.999999999999999778e-01,1.997981679243330477e+00,5.999999999999999778e-01,3.000000000000000000e+02,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,5.999999999999999778e-01,2.342130634384914245e+01,2.343005675453981596e+01,2.500000000000000000e+01,1.491701252406272937e+00,3.731075560348807496e+00,5.703842926728208695e-03,2.641686194159481360e+00,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,1.000000000000000000e+00,1.712851000484079123e-01,0.000000000000000000e+00,0.000000000000000000e+00
2.250000000000000000e+02,2.000000000000000000e+00,5.992499997360437902e+01,-7.500002639562096396e-02,9.200000000000000400e-01,9.463652441108501012e-01,9.108986724354322106e-01,1.015741079338848607e+00,9.454829537053257571e-01,5.999999999999999778e-01,5.999999999999999778e-01,1.995531294970851466e+00,5.999999999999999778e-01,3.000000000000000000e+02,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,5.999999999999999778e-01,2.342131148736406843e+01,2.344021396510743571e+01,2.500000000000000000e+01,1.491701472393757166e+00,3.737646844273832869e+00,1.634148160791770721e-03,2.641686194159481360e+00,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,1.000000000000000000e+00,1.784035000018775463e-01,0.000000000000000000e+00,0.000000000000000000e+00
2.300000000000000000e+02,2.000000000000000000e+00,5.992500002654451663e+01,-7.499997345548005401e-02,9.200000000000000400e-01,9.463652441108501012e-01,9.108986724354322106e-01,1.015741079338848607e+00,9.460623568145075657e-01,5.999999999999999778e-01,5.999999999999999778e-01,1.991863565256968061e+00,5.999999999999999778e-01,3.000000000000000000e+02,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,5.999999999999999778e-01,2.342131663086891180e+01,2.345661188047647272e+01,2.500000000000000000e+01,1.491701692380810185e+00,3.733969831647655280e+00,-5.568403342996797178e-03,2.641686194159481360e+00,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,1.000000000000000000e+00,1.651531000388786197e-01,0.000000000000000000e+00,0.000000000000000000e+00
2.350000000000000000e+02,2.000000000000000000e+00,5.992500003061412173e+01,-7.499996938587595585e-02,9.200000000000000400e-01,9.463652441108501012e-01,9.108986724354322106e-01,1.015741079338848607e+00,9.471304446463061355e-01,5.999999999999999778e-01,5.999999999999999778e-01,2.000000000000000000e+00,5.999999999999999778e-01,3.000000000000000000e+02,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,5.999999999999999778e-01,2.342132177436367968e+01,2.337986271276348660e+01,2.500000000000000000e+01,1.491701912367432215e+00,3.727432587680107545e+00,-1.212031488562193005e-03,2.641686194159481360e+00,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,1.000000000000000000e+00,4.020295999944210052e-01,0.000000000000000000e+00,0.000000000000000000e+00
2.400000000000000000e+02,2.000000000000000000e+00,5.992500003234417960e+01,-7.499996765582164771e-02,9.200000000000000400e-01,9.463652441108501012e-01,9.108986724354322106e-01,1.015741079338848607e+00,9.482981383792918884e-01,5.999999999999999778e-01,5.999999999999999778e-01,1.996256674482474569e+00,5.999999999999999778e-01,3.000000000000000000e+02,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,5.999999999999999778e-01,2.342132691784837561e+01,2.343758343309648140e+01,2.500000000000000000e+01,1.491702132353623478e+00,3.731075580045862150e+00,5.703848654467991164e-03,2.641686194159481360e+00,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,1.000000000000000000e+00,2.652615000260993838e-01,0.000000000000000000e+00,0.000000000000000000e+00
2.450000000000000000e+02,2.000000000000000000e+00,5.992500003602970793e+01,-7.499996397029397299e-02,9.200000000000000400e-01,9.463652441108501012e-01,9.108986724354322106e-01,1.015741079338848607e+00,9.480276130161801040e-01,5.999999999999999778e-01,5.999999999999999778e-01,2.000000000000000000e+00,5.999999999999999778e-01,3.000000000000000000e+02,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,5.999999999999999778e-01,2.342133206132299250e+01,2.340766353180315917e+01,2.500000000000000000e+01,1.491702352339383753e+00,3.737646856757474989e+00,1.634103594541302940e-03,2.641686194159481360e+00,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,1.000000000000000000e+00,1.714380000485107303e-01,0.000000000000000000e+00,0.000000000000000000e+00
2.500000000000000000e+02,2.000000000000000000e+00,5.992500003303208445e+01,-7.499996696791531858e-02,9.200000000000000400e-01,9.463652441108501012e-01,9.108986724354322106e-01,1.015741079338848607e+00,9.438720579942786459e-01,5.999999999999999778e-01,5.999999999999999778e-01,1.996818628188520517e+00,5.999999999999999778e-01,3.000000000000000000e+02,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,5.999999999999999778e-01,2.342133720478753034e+01,2.343615516715845359e+01,2.500000000000000000e+01,1.491702572324712817e+00,3.733969788153657099e+00,-5.568415016527550332e-03,2.641686194159481360e+00,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,1.000000000000000000e+00,1.687559999991208315e-01,0.000000000000000000e+00,0.000000000000000000e+00
2.550000000000000000e+02,2.000000000000000000e+00,5.992499997592989303e+01,-7.500002407010639138e-02,9.200000000000000400e-01,9.463652441108501012e-01,9.108986724354322106e-01,1.015741079338848607e+00,9.501232607250436057e-01,5.999999999999999778e-01,5.999999999999999778e-01,2.000000000000000000e+00,5.999999999999999778e-01,3.000000000000000000e+02,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,5.999999999999999778e-01,2.342134234824199268e+01,2.338698704102631254e+01,2.500000000000000000e+01,1.491702792309611114e+00,3.727432581319917837e+00,-1.212004181101233868e-03,2.641686194159481360e+00,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,1.000000000000000000e+00,2.041125000687316060e-01,0.000000000000000000e+00,0.000000000000000000e+00
2.600000000000000000e+02,2.000000000000000000e+00,5.992499992982592261e+01,-7.500007017408007182e-02,9.200000000000000400e-01,9.463652441108501012e-01,9.108986724354322106e-01,1.015741079338848607e+00,9.479990222289577106e-01,5.999999999999999778e-01,5.999999999999999778e-01,2.000000000000000000e+00,5.999999999999999778e-01,3.000000000000000000e+02,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,5.999999999999999778e-01,2.342134749168637953e+01,2.342097533002695542e+01,2.500000000000000000e+01,1.491703012294078201e+00,3.731075572195697188e+00,5.703846358866837551e-03,2.641686194159481360e+00,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,1.000000000000000000e+00,4.486293999943882227e-01,0.000000000000000000e+00,0.000000000000000000e+00
2.650000000000000000e+02,2.000000000000000000e+00,5.992499990491434403e+01,-7.500009508565433358e-02,9.200000000000000400e-01,9.463652441108501012e-01,9.108986724354322106e-01,1.015741079338848607e+00,9.430776494084789352e-01,5.999999999999999778e-01,5.999999999999999778e-01,1.998019291440025214e+00,5.999999999999999778e-01,3.000000000000000000e+02,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,5.999999999999999778e-01,2.342135263512068732e+01,2.342913160573080589e+01,2.500000000000000000e+01,1.491703232278114521e+00,3.737646841211705873e+00,1.634159079270336434e-03,2.641686194159481360e+00,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,1.000000000000000000e+00,1.829939999151974916e-01,0.000000000000000000e+00,0.000000000000000000e+00
2.700000000000000000e+02,2.000000000000000000e+00,5.992499992165255662e+01,-7.500007834744336355e-02,9.200000000000000400e-01,9.463652441108501012e-01,9.108986724354322106e-01,1.015741079338848607e+00,9.458736379680862116e-01,5.999999999999999778e-01,5.999999999999999778e-01,2.000000000000000000e+00,5.999999999999999778e-01,3.000000000000000000e+02,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,5.999999999999999778e-01,2.342135777854491963e+01,2.339554231032390064e+01,2.500000000000000000e+01,1.491703452261719853e+00,3.733969876345528682e+00,-5.568391329918986887e-03,2.641686194159481360e+00,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,1.000000000000000000e+00,1.482354999752715230e-01,0.000000000000000000e+00,0.000000000000000000e+00
2.750000000000000000e+02,2.000000000000000000e+00,5.992499996770492032e+01,-7.500003229508052371e-02,9.200000000000000400e-01,9.463652441108501012e-01,9.108986724354322106e-01,1.015741079338848607e+00,9.460319344090895033e-01,5.999999999999999778e-01,5.999999999999999778e-01,2.000000000000000000e+00,5.999999999999999778e-01,3.000000000000000000e+02,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,5.999999999999999778e-01,2.342136292195907643e+01,2.337205848228674299e+01,2.500000000000000000e+01,1.491703672244894419e+00,3.727432604069737643e+00,-1.212101590996939038e-03,2.641686194159481360e+00,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,1.000000000000000000e+00,1.685223999666050076e-01,0.000000000000000000e+00,0.000000000000000000e+00
2.800000000000000000e+02,2.000000000000000000e+00,5.992500001535220377e+01,-7.499998464779819574e-02,9.200000000000000400e-01,9.463652441108501012e-01,9.108986724354322106e-01,1.015741079338848607e+00,9.462424468540057143e-01,5.999999999999999778e-01,5.999999999999999778e-01,2.000000000000000000e+00,5.999999999999999778e-01,3.000000000000000000e+02,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,5.999999999999999778e-01,2.342136806536315419e+01,2.339168921712037630e+01,2.500000000000000000e+01,1.491703892227637329e+00,3.731075512693107221e+00,5.703829163455187423e-03,2.641686194159481360e+00,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,1.000000000000000000e+00,1.636004000902175903e-01,0.000000000000000000e+00,0.000000000000000000e+00
2.850000000000000000e+02,2.000000000000000000e+00,5.992500003049181601e+01,-7.499996950818364760e-02,9.200000000000000400e-01,9.463652441108501012e-01,9.108986724354322106e-01,1.015741079338848607e+00,9.443671580564098056e-01,5.999999999999999778e-01,5.999999999999999778e-01,1.998629502915948652e+00,5.999999999999999778e-01,3.000000000000000000e+02,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,5.999999999999999778e-01,2.342137320875715645e+01,2.342723544628963950e+01,2.500000000000000000e+01,1.491704112209949695e+00,3.737646834775336657e+00,1.634182094809810692e-03,2.641686194159481360e+00,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,1.000000000000000000e+00,1.632357999915257096e-01,0.000000000000000000e+00,0.000000000000000000e+00
2.900000000000000000e+02,2.000000000000000000e+00,5.992500004853631879e+01,-7.499995146368224064e-02,9.200000000000000400e-01,9.463652441108501012e-01,9.108986724354322106e-01,1.015741079338848607e+00,9.470773766884906797e-01,5.999999999999999778e-01,5.999999999999999778e-01,1.986215983282522357e+00,5.999999999999999778e-01,3.000000000000000000e+02,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,5.999999999999999778e-01,2.342137835214108321e+01,2.348213318174748565e+01,2.500000000000000000e+01,1.491704332191831295e+00,3.733969855884456734e+00,-5.568396841965916888e-03,2.641686194159481360e+00,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,1.000000000000000000e+00,3.675896000349894166e-01,0.000000000000000000e+00,0.000000000000000000e+00
