time_s,controller_mode,frequency_hz,frequency_deviation_hz,source_voltage_pu,pcc_voltage_pu,min_feeder_voltage_pu,max_feeder_voltage_pu,measured_voltage_pu,p_command_kw,p_feasible_kw,p_rule_kw,p_actual_kw,aggregate_p_kw,q_command_kvar,q_actual_kvar,aggregate_q_kvar,apparent_kva,temperature_c,measured_temperature_c,compressor_speed_hz,cop,id_a,iq_a,id_ref_a,iq_ref_a,current_saturated,ramp_limited,dmpc_status_ok,controller_compute_time_s,feeder_extra_load_kw,feeder_extra_load_kvar
2.950000000000000000e+02,2.000000000000000000e+00,5.992500004726166907e+01,-7.499995273833383325e-02,9.200000000000000400e-01,9.463652441108501012e-01,9.108986724354322106e-01,1.015741079338848607e+00,9.481410488665201752e-01,5.999999999999999778e-01,5.999999999999999778e-01,2.000000000000000000e+00,5.999999999999999778e-01,3.000000000000000000e+02,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,5.999999999999999778e-01,2.342138349551493448e+01,2.342096260361100590e+01,2.500000000000000000e+01,1.491704552173281684e+00,3.727432592368541631e+00,-1.212051587344831205e-03,2.641686194159481360e+00,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,1.000000000000000000e+00,2.527803000994026661e-01,0.000000000000000000e+00,0.000000000000000000e+00
3.000000000000000000e+02,2.000000000000000000e+00,5.992499999939348498e+01,-7.500000060651634826e-02,9.200000000000000400e-01,9.463652441108501012e-01,9.108986724354322106e-01,1.015741079338848607e+00,9.454448564854007753e-01,5.999999999999999778e-01,5.999999999999999778e-01,2.000000000000000000e+00,5.999999999999999778e-01,3.000000000000000000e+02,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,5.999999999999999778e-01,2.342138863887871025e+01,2.341891428771819150e+01,2.500000000000000000e+01,1.491704772154301084e+00,3.731075551968408899e+00,5.703840523196723744e-03,2.641686194159481360e+00,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,1.000000000000000000e+00,1.662111000623553991e-01,0.000000000000000000e+00,0.000000000000000000e+00
3.050000000000000000e+02,2.000000000000000000e+00,5.992499996485355496e+01,-7.500003514644766611e-02,9.200000000000000400e-01,9.463652441108501012e-01,9.108986724354322106e-01,1.015741079338848607e+00,9.457838107496490121e-01,5.999999999999999778e-01,5.999999999999999778e-01,2.000000000000000000e+00,5.999999999999999778e-01,3.000000000000000000e+02,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,5.999999999999999778e-01,2.342139378223241053e+01,2.342074960522110416e+01,2.500000000000000000e+01,1.491704992134889940e+00,3.737646840742021581e+00,1.634160771202264328e-03,2.641686194159481360e+00,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,1.000000000000000000e+00,2.409473999869078398e-01,0.000000000000000000e+00,0.000000000000000000e+00
3.100000000000000000e+02,2.000000000000000000e+00,5.992499995327237627e+01,-7.500004672762360103e-02,9.200000000000000400e-01,9.463652441108501012e-01,9.108986724354322106e-01,1.015741079338848607e+00,9.449810990099011265e-01,5.999999999999999778e-01,5.999999999999999778e-01,2.000000000000000000e+00,5.999999999999999778e-01,3.000000000000000000e+02,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,5.999999999999999778e-01,2.342139892557603531e+01,2.332385577311113778e+01,2.500000000000000000e+01,1.491705212115047585e+00,3.733969867492698214e+00,-5.568393711018970738e-03,2.641686194159481360e+00,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,1.000000000000000000e+00,1.655019000172615051e-01,0.000000000000000000e+00,0.000000000000000000e+00
3.150000000000000000e+02,2.000000000000000000e+00,5.992499994423246079e+01,-7.500005576753615566e-02,9.200000000000000400e-01,9.463652441108501012e-01,9.108986724354322106e-01,1.015741079338848607e+00,9.490323638110556015e-01,5.999999999999999778e-01,5.999999999999999778e-01,2.000000000000000000e+00,5.999999999999999778e-01,3.000000000000000000e+02,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,5.999999999999999778e-01,2.342140406890958104e+01,2.338622769768743126e+01,2.500000000000000000e+01,1.491705432094774020e+00,3.727432603796684951e+00,-1.212100391372983310e-03,2.641686194159481360e+00,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,1.000000000000000000e+00,4.430145000806078315e-01,0.000000000000000000e+00,0.000000000000000000e+00
3.200000000000000000e+02,2.000000000000000000e+00,5.992499998608039391e+01,-7.500001391960586794e-02,9.200000000000000400e-01,9.463652441108501012e-01,9.108986724354322106e-01,1.015741079338848607e+00,9.486264705713500778e-01,5.999999999999999778e-01,5.999999999999999778e-01,1.999732293149232065e+00,5.999999999999999778e-01,3.000000000000000000e+02,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,5.999999999999999778e-01,2.342140921223304773e+01,2.342284918947990846e+01,2.500000000000000000e+01,1.491705652074069910e+00,3.731075504612393345e+00,5.703826818453217040e-03,2.641686194159481360e+00,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,1.000000000000000000e+00,1.774080999894067645e-01,0.000000000000000000e+00,0.000000000000000000e+00
3.250000000000000000e+02,2.000000000000000000e+00,5.992500001135005050e+01,-7.499998864994636416e-02,9.200000000000000400e-01,9.463652441108501012e-01,9.108986724354322106e-01,1.015741079338848607e+00,9.464420446339607551e-01,5.999999999999999778e-01,5.999999999999999778e-01,1.996400510815506291e+00,5.999999999999999778e-01,3.000000000000000000e+02,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,5.999999999999999778e-01,2.342141435554644247e+01,2.343799137446712422e+01,2.500000000000000000e+01,1.491705872052934589e+00,3.737646830298340994e+00,1.634198077702375684e-03,2.641686194159481360e+00,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,1.000000000000000000e+00,2.309568999335169792e-01,0.000000000000000000e+00,0.000000000000000000e+00
3.300000000000000000e+02,2.000000000000000000e+00,5.992499999791546372e+01,-7.500000208453451445e-02,9.200000000000000400e-01,9.463652441108501012e-01,9.108986724354322106e-01,1.015741079338848607e+00,9.442795073956701257e-01,5.999999999999999778e-01,5.999999999999999778e-01,2.000000000000000000e+00,5.999999999999999778e-01,3.000000000000000000e+02,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,5.999999999999999778e-01,2.342141949884976171e+01,2.340089208650998742e+01,2.500000000000000000e+01,1.491706092031368280e+00,3.733969887395716558e+00,-5.568388376606558943e-03,2.641686194159481360e+00,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,1.000000000000000000e+00,1.796679000835865736e-01,0.000000000000000000e+00,0.000000000000000000e+00
3.350000000000000000e+02,2.000000000000000000e+00,5.992500001605343840e+01,-7.499998394656424983e-02,9.200000000000000400e-01,9.463652441108501012e-01,9.108986724354322106e-01,1.015741079338848607e+00,9.438231424674018433e-01,5.999999999999999778e-01,5.999999999999999778e-01,2.000000000000000000e+00,5.999999999999999778e-01,3.000000000000000000e+02,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,5.999999999999999778e-01,2.342142464214300190e+01,2.342120389355426369e+01,2.500000000000000000e+01,1.491706312009370983e+00,3.727432602836055153e+00,-1.212096370839077508e-03,2.641686194159481360e+00,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,1.000000000000000000e+00,2.268298000562936068e-01,0.000000000000000000e+00,0.000000000000000000e+00
3.400000000000000000e+02,2.000000000000000000e+00,5.992500004445643214e+01,-7.499995554356575500e-02,9.200000000000000400e-01,9.463652441108501012e-01,9.108986724354322106e-01,1.015741079338848607e+00,9.498091873985630151e-01,5.999999999999999778e-01,5.999999999999999778e-01,2.000000000000000000e+00,5.999999999999999778e-01,3.000000000000000000e+02,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,5.999999999999999778e-01,2.342142978542616660e+01,2.340752227257789286e+01,2.500000000000000000e+01,1.491706531986942919e+00,3.731075526404558307e+00,5.703833137556124644e-03,2.641686194159481360e+00,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,1.000000000000000000e+00,2.000501999864354730e-01,0.000000000000000000e+00,0.000000000000000000e+00
3.450000000000000000e+02,2.000000000000000000e+00,5.992500002482165655e+01,-7.499997517834400274e-02,9.200000000000000400e-01,9.463652441108501012e-01,9.108986724354322106e-01,1.015741079338848607e+00,9.471225962501905737e-01,5.999999999999999778e-01,5.999999999999999778e-01,1.998011615886762682e+00,5.999999999999999778e-01,3.000000000000000000e+02,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,5.999999999999999778e-01,2.342143492869925581e+01,2.342894686918758396e+01,2.500000000000000000e+01,1.491706751964083866e+00,3.737646838575784614e+00,1.634168521710943622e-03,2.641686194159481360e+00,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,1.000000000000000000e+00,3.667256999760866165e-01,0.000000000000000000e+00,0.000000000000000000e+00
3.500000000000000000e+02,2.000000000000000000e+00,5.992499996748118463e+01,-7.500003251881319499e-02,9.200000000000000400e-01,9.463652441108501012e-01,9.108986724354322106e-01,1.015741079338848607e+00,9.465316788177992047e-01,5.999999999999999778e-01,5.999999999999999778e-01,2.000000000000000000e+00,5.999999999999999778e-01,3.000000000000000000e+02,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,5.999999999999999778e-01,2.342144007196226951e+01,2.341335966057565798e+01,2.500000000000000000e+01,1.491706971940793824e+00,3.733969869998543079e+00,-5.568393040808694572e-03,2.641686194159481360e+00,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,1.000000000000000000e+00,1.837164999451488256e-01,0.000000000000000000e+00,0.000000000000000000e+00
3.550000000000000000e+02,2.000000000000000000e+00,5.992499991407449755e+01,-7.500008592550448661e-02,9.200000000000000400e-01,9.463652441108501012e-01,9.108986724354322106e-01,1.015741079338848607e+00,9.487414325452747654e-01,5.999999999999999778e-01,5.999999999999999778e-01,2.000000000000000000e+00,5.999999999999999778e-01,3.000000000000000000e+02,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,5.999999999999999778e-01,2.342144521521520417e+01,2.342127856430912303e+01,2.500000000000000000e+01,1.491707191917072572e+00,3.727432606919288016e+00,-1.212113723583652103e-03,2.641686194159481360e+00,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,1.000000000000000000e+00,1.714451001025736332e-01,0.000000000000000000e+00,0.000000000000000000e+00
3.600000000000000000e+02,2.000000000000000000e+00,5.992499993447511741e+01,-7.500006552488081013e-02,9.200000000000000400e-01,9.463652441108501012e-01,9.108986724354322106e-01,1.015741079338848607e+00,9.452547482513228294e-01,5.999999999999999778e-01,5.999999999999999778e-01,2.000000000000000000e+00,5.999999999999999778e-01,3.000000000000000000e+02,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,5.999999999999999778e-01,2.342145035845806689e+01,2.336694770811789468e+01,2.500000000000000000e+01,1.491707411892920776e+00,3.731075476695679960e+00,5.703818728743814681e-03,2.641686194159481360e+00,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,1.000000000000000000e+00,1.719839998986572027e-01,0.000000000000000000e+00,0.000000000000000000e+00
3.650000000000000000e+02,2.000000000000000000e+00,5.992499998042359266e+01,-7.500001957640882455e-02,9.200000000000000400e-01,9.463652441108501012e-01,9.108986724354322106e-01,1.015741079338848607e+00,9.482939088472389644e-01,5.999999999999999778e-01,5.999999999999999778e-01,1.995655209347703130e+00,5.999999999999999778e-01,3.000000000000000000e+02,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,5.999999999999999778e-01,2.342145550169085055e+01,2.344152245508425736e+01,2.500000000000000000e+01,1.491707631868337769e+00,3.737646818335960575e+00,1.634240787604657186e-03,2.641686194159481360e+00,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,1.000000000000000000e+00,2.478797999210655689e-01,0.000000000000000000e+00,0.000000000000000000e+00
3.700000000000000000e+02,2.000000000000000000e+00,5.992500000290213791e+01,-7.499999709786128732e-02,9.200000000000000400e-01,9.463652441108501012e-01,9.108986724354322106e-01,1.015741079338848607e+00,9.467962219892147591e-01,5.999999999999999778e-01,5.999999999999999778e-01,2.000000000000000000e+00,5.999999999999999778e-01,3.000000000000000000e+02,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,5.999999999999999778e-01,2.342146064491355872e+01,2.341535263214187168e+01,2.500000000000000000e+01,1.491707851843323773e+00,3.733969925384464705e+00,-5.568378181543820471e-03,2.641686194159481360e+00,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,1.000000000000000000e+00,3.635328999953344464e-01,0.000000000000000000e+00,0.000000000000000000e+00
3.750000000000000000e+02,2.000000000000000000e+00,5.992500000823878992e+01,-7.499999176121070754e-02,9.200000000000000400e-01,9.463652441108501012e-01,9.108986724354322106e-01,1.015741079338848607e+00,9.493889031339776130e-01,5.999999999999999778e-01,5.999999999999999778e-01,2.000000000000000000e+00,5.999999999999999778e-01,3.000000000000000000e+02,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,5.999999999999999778e-01,2.342146578812619140e+01,2.341971198435342671e+01,2.500000000000000000e+01,1.491708071817879011e+00,3.727432612990243754e+00,-1.212139841499926263e-03,2.641686194159481360e+00,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,1.000000000000000000e+00,1.806319000897929072e-01,0.000000000000000000e+00,0.000000000000000000e+00
3.800000000000000000e+02,2.000000000000000000e+00,5.992500000199939336e+01,-7.499999800060985766e-02,9.200000000000000400e-01,9.463652441108501012e-01,9.108986724354322106e-01,1.015741079338848607e+00,9.450952471360267726e-01,5.999999999999999778e-01,5.999999999999999778e-01,1.996877745030636975e+00,5.999999999999999778e-01,3.000000000000000000e+02,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,5.999999999999999778e-01,2.342147093132874502e+01,2.343667155045555717e+01,2.500000000000000000e+01,1.491708291792003260e+00,3.731075474672331360e+00,5.703818159362827878e-03,2.641686194159481360e+00,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,1.000000000000000000e+00,1.786053000250831246e-01,0.000000000000000000e+00,0.000000000000000000e+00
3.850000000000000000e+02,2.000000000000000000e+00,5.992500000593764042e+01,-7.499999406235716148e-02,9.849999999999999867e-01,1.002817944904855763e+00,9.714866081480302284e-01,1.070850869908172243e+00,1.002126693598343055e+00,5.999999999999999778e-01,5.999999999999999778e-01,2.000000000000000000e+00,5.999999999999999778e-01,3.000000000000000000e+02,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,5.999999999999999778e-01,2.342147607452122671e+01,2.341947022779713095e+01,2.500000000000000000e+01,1.491708511765696521e+00,3.527239478913171133e+00,1.542236336194546809e-03,2.641686194159481360e+00,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,1.000000000000000000e+00,2.308590000029653311e-01,0.000000000000000000e+00,0.000000000000000000e+00
3.900000000000000000e+02,2.000000000000000000e+00,5.992500002484887744e+01,-7.499997515112032109e-02,9.849999999999999867e-01,1.002817944904855763e+00,9.714866081480302284e-01,1.070850869908172243e+00,1.002032870411180721e+00,5.999999999999999778e-01,5.999999999999999778e-01,2.000000000000000000e+00,5.999999999999999778e-01,3.000000000000000000e+02,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,5.999999999999999778e-01,2.342148121770362934e+01,2.341485018716046085e+01,2.500000000000000000e+01,1.491708731738958793e+00,3.523769558673533364e+00,-5.254914952882994150e-03,2.492974933986838337e+00,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,1.000000000000000000e+00,1.722457000287249684e-01,0.000000000000000000e+00,0.000000000000000000e+00
3.950000000000000000e+02,2.000000000000000000e+00,5.992500000494068502e+01,-7.499999505931623234e-02,9.849999999999999867e-01,1.002817944904855763e+00,9.714866081480302284e-01,1.070850869908172243e+00,9.996319231473645983e-01,5.999999999999999778e-01,5.999999999999999778e-01,2.000000000000000000e+00,5.999999999999999778e-01,3.000000000000000000e+02,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,5.999999999999999778e-01,2.342148636087596003e+01,2.339585449533133854e+01,2.500000000000000000e+01,1.491708951711790299e+00,3.517600268003808317e+00,-1.143890989629969823e-03,2.492974933986838337e+00,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,1.000000000000000000e+00,1.767408000305294991e-01,0.000000000000000000e+00,0.000000000000000000e+00
4.000000000000000000e+02,2.000000000000000000e+00,5.992499997189555927e+01,-7.500002810444153512e-02,9.849999999999999867e-01,1.002817944904855763e+00,9.714866081480302284e-01,1.070850869908172243e+00,1.001276747551726132e+00,5.999999999999999778e-01,5.999999999999999778e-01,1.989783909113224114e+00,5.999999999999999778e-01,3.000000000000000000e+02,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,5.999999999999999778e-01,2.342149150403821167e+01,2.346722462762001271e+01,2.500000000000000000e+01,1.491709171684190594e+00,3.521038063373148841e+00,5.382727681661536590e-03,2.492974933986838337e+00,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,1.000000000000000000e+00,3.303407999919727445e-01,0.000000000000000000e+00,0.000000000000000000e+00
4.050000000000000000e+02,2.000000000000000000e+00,5.992499992695752553e+01,-7.500007304247423290e-02,9.849999999999999867e-01,1.002817944904855763e+00,9.714866081480302284e-01,1.070850869908172243e+00,1.001614792400608911e+00,5.999999999999999778e-01,5.999999999999999778e-01,2.000000000000000000e+00,5.999999999999999778e-01,3.000000000000000000e+02,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,5.999999999999999778e-01,2.342149664719038782e+01,2.342143577636211660e+01,2.500000000000000000e+01,1.491709391656160122e+00,3.527239472214007243e+00,1.542260240180004516e-03,2.492974933986838337e+00,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,1.000000000000000000e+00,1.588987999130040407e-01,0.000000000000000000e+00,0.000000000000000000e+00
4.100000000000000000e+02,2.000000000000000000e+00,5.992499994929491436e+01,-7.500005070508794502e-02,9.849999999999999867e-01,1.002817944904855763e+00,9.714866081480302284e-01,1.070850869908172243e+00,1.003739783736282476e+00,5.999999999999999778e-01,5.999999999999999778e-01,2.000000000000000000e+00,5.999999999999999778e-01,3.000000000000000000e+02,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,5.999999999999999778e-01,2.342150179033248492e+01,2.341375843047451255e+01,2.500000000000000000e+01,1.491709611627698662e+00,3.523769604352258167e+00,-5.254902681170181555e-03,2.492974933986838337e+00,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,1.000000000000000000e+00,1.696579999988898635e-01,0.000000000000000000e+00,0.000000000000000000e+00
4.150000000000000000e+02,2.000000000000000000e+00,5.992500000608947630e+01,-7.499999391052138142e-02,9.849999999999999867e-01,1.002817944904855763e+00,9.714866081480302284e-01,1.070850869908172243e+00,1.000728080857717694e+00,5.999999999999999778e-01,5.999999999999999778e-01,2.000000000000000000e+00,5.999999999999999778e-01,3.000000000000000000e+02,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,5.999999999999999778e-01,2.342150693346450652e+01,2.338409764672327640e+01,2.500000000000000000e+01,1.491709831598805991e+00,3.517600279345497682e+00,-1.143939555545259168e-03,2.492974933986838337e+00,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,1.000000000000000000e+00,1.791603999445214868e-01,0.000000000000000000e+00,0.000000000000000000e+00
4.200000000000000000e+02,2.000000000000000000e+00,5.992500008111265686e+01,-7.499991888734341972e-02,9.849999999999999867e-01,1.002817944904855763e+00,9.714866081480302284e-01,1.070850869908172243e+00,1.005377279448543382e+00,5.999999999999999778e-01,5.999999999999999778e-01,1.992017533449873756e+00,5.999999999999999778e-01,3.000000000000000000e+02,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,5.999999999999999778e-01,2.342151207658645262e+01,2.345395280366639312e+01,2.500000000000000000e+01,1.491710051569482332e+00,3.521038052577876609e+00,5.382724582619458076e-03,2.492974933986838337e+00,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,1.000000000000000000e+00,2.464828999945893884e-01,0.000000000000000000e+00,0.000000000000000000e+00
4.250000000000000000e+02,2.000000000000000000e+00,6.011984087232374918e+01,1.198408723237492229e-01,9.849999999999999867e-01,1.000672154698853289e+00,9.673143757097220075e-01,1.070838494256038054e+00,1.003336597819809217e+00,3.500000000000000000e+00,1.000000000000000000e+00,2.000000000000000000e+00,1.000000000000000000e+00,5.000000000000000000e+02,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,1.000000000000000000e+00,2.342151721969832678e+01,2.348008474800893097e+01,5.858412371904365301e+01,1.533385991531438952e+00,5.890131847252825459e+00,5.310812406062570545e-03,4.154958223311397525e+00,0.000000000000000000e+00,0.000000000000000000e+00,1.000000000000000000e+00,1.000000000000000000e+00,4.226613000500947237e-01,0.000000000000000000e+00,0.000000000000000000e+00
4.300000000000000000e+02,2.000000000000000000e+00,6.010735539613040146e+01,1.073553961303992665e-01,9.849999999999999867e-01,9.984883924098427732e-01,9.630706495368679398e-01,1.070825798652833560e+00,9.994861431049700817e-01,3.500000000000000000e+00,1.399999999999999911e+00,2.000000000000000000e+00,1.399999999999999911e+00,7.000000000000000000e+02,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,1.399999999999999911e+00,2.342151128017238548e+01,2.342276249258277687e+01,6.731334441589679329e+01,1.531631448721016975e+00,8.266308243841931969e+00,1.876962590799280406e-03,5.829415064606092045e+00,0.000000000000000000e+00,0.000000000000000000e+00,1.000000000000000000e+00,1.000000000000000000e+00,1.645950999809429049e-01,0.000000000000000000e+00,0.000000000000000000e+00
4.350000000000000000e+02,2.000000000000000000e+00,6.007289889453323184e+01,7.289889453323057655e-02,9.849999999999999867e-01,9.962701765641442941e-01,9.587888394068246889e-01,1.070812852212614130e+00,1.000407583172644443e+00,3.500000000000000000e+00,1.799999999999999822e+00,2.005756257653112051e+00,1.799999999999999822e+00,8.999999999999998863e+02,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,1.799999999999999822e+00,2.342149473479456390e+01,2.339583347327958762e+01,7.343668800294155119e+01,1.527300945889633610e+00,1.063254629319650491e+01,1.635685550570631364e-02,7.511354220051388531e+00,0.000000000000000000e+00,0.000000000000000000e+00,1.000000000000000000e+00,1.000000000000000000e+00,1.717324999626725912e-01,0.000000000000000000e+00,0.000000000000000000e+00
4.400000000000000000e+02,2.000000000000000000e+00,6.004219284861117245e+01,4.219284861116927299e-02,9.849999999999999867e-01,9.940149039718226831e-01,9.544520490857805184e-01,1.070799616953902689e+00,9.968547127291349508e-01,3.500000000000000000e+00,2.199999999999999734e+00,2.000000000000000000e+00,2.199999999999999734e+00,1.099999999999999773e+03,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,2.199999999999999734e+00,2.342146768844823868e+01,2.342790130681153116e+01,7.831147332104004022e+01,1.522025862846633215e+00,1.304285080475727554e+01,-1.482496431286683958e-02,9.200984715089957078e+00,0.000000000000000000e+00,0.000000000000000000e+00,1.000000000000000000e+00,1.000000000000000000e+00,1.729667999316006899e-01,0.000000000000000000e+00,0.000000000000000000e+00
4.450000000000000000e+02,2.000000000000000000e+00,6.001208118745692843e+01,1.208118745693124649e-02,9.849999999999999867e-01,9.917218124287531245e-01,9.500578396891643518e-01,1.070786087524085106e+00,9.934173567984657671e-01,3.293236876548450986e+00,2.599999999999999645e+00,2.000000000000000000e+00,2.599999999999999645e+00,1.299999999999999773e+03,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,2.599999999999999645e+00,2.342143023737282093e+01,2.342762800868930029e+01,8.242804374977897908e+01,1.516309328074856966e+00,1.543438758035167169e+01,-2.375563397016475231e-02,1.089856227511898901e+01,0.000000000000000000e+00,0.000000000000000000e+00,1.000000000000000000e+00,1.000000000000000000e+00,2.176231000339612365e-01,0.000000000000000000e+00,0.000000000000000000e+00
4.500000000000000000e+02,2.000000000000000000e+00,5.998206348412814748e+01,-1.793651587185222940e-02,9.849999999999999867e-01,9.903755274286992760e-01,9.475486713012791773e-01,1.070778195447950276e+00,9.927288541587412363e-01,2.833474178854223702e+00,2.833474178854223702e+00,2.000000000000000000e+00,2.833474178854223702e+00,1.416737089427111869e+03,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,2.833474178854223702e+00,2.342138247477567958e+01,2.343914164331880556e+01,8.458098370843683256e+01,1.512858437109706466e+00,1.686539375131590646e+01,-1.128181312109433065e-02,1.190469168261918398e+01,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,1.000000000000000000e+00,2.864456000970676541e-01,0.000000000000000000e+00,0.000000000000000000e+00
4.550000000000000000e+02,2.000000000000000000e+00,5.995206064972541782e+01,-4.793935027458301468e-02,9.849999999999999867e-01,9.926811184355873730e-01,9.518942961840286543e-01,1.070791756186469046e+00,9.870032901819754123e-01,2.216302386257102963e+00,2.433474178854223791e+00,2.000000000000000000e+00,2.433474178854223791e+00,1.216737089427111869e+03,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,2.433474178854223791e+00,2.342132873584786168e+01,2.336292838349484668e+01,8.078776421538293562e+01,1.518720467771965899e+00,1.441501114283830276e+01,1.318281496953499499e-02,1.023801120323614811e+01,0.000000000000000000e+00,0.000000000000000000e+00,1.000000000000000000e+00,1.000000000000000000e+00,4.442208000691607594e-01,0.000000000000000000e+00,0.000000000000000000e+00
4.600000000000000000e+02,2.000000000000000000e+00,5.993557940767509251e+01,-6.442059232490633669e-02,9.849999999999999867e-01,9.949583458781192657e-01,9.562643999182972587e-01,1.070805162355325191e+00,9.943903969405248899e-01,1.732500278462184129e+00,2.033474178854223879e+00,2.000000000000000000e+00,2.033474178854223879e+00,1.016737089427111982e+03,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,2.033474178854223879e+00,2.342128525529719596e+01,2.341678708534672992e+01,7.639379037844000209e+01,1.524285820890663334e+00,1.204835880346490917e+01,6.322210704949426940e-03,8.535277765645389536e+00,0.000000000000000000e+00,0.000000000000000000e+00,1.000000000000000000e+00,1.000000000000000000e+00,1.894675999647006392e-01,0.000000000000000000e+00,0.000000000000000000e+00
4.650000000000000000e+02,2.000000000000000000e+00,5.996966007458782855e+01,-3.033992541217018710e-02,1.000000000000000000e+00,1.000010229350130508e+00,9.625927362884248994e-01,1.074633657484889371e+00,9.983092719620317856e-01,1.861963297784541282e+00,1.861963297784541282e+00,1.999770000877081566e+00,1.861963297784541282e+00,9.309816488922706412e+02,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,1.861963297784541282e+00,2.342125212499889741e+01,2.344035734738280397e+01,7.425643002291749895e+01,1.526516743978636681e+00,1.095210402526352134e+01,1.394493884331016176e-02,7.797492668488006373e+00,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,1.000000000000000000e+00,1.748844999819993973e-01,0.000000000000000000e+00,0.000000000000000000e+00
4.700000000000000000e+02,2.000000000000000000e+00,6.000030771145997477e+01,3.077114599761571071e-04,1.000000000000000000e+00,9.979772945947489315e-01,9.586858875527431989e-01,1.074621998823717783e+00,1.000444090326039870e+00,2.224127454951434935e+00,2.224127454951434935e+00,2.000000000000000000e+00,2.224127454951434935e+00,1.112063727475717542e+03,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,2.224127454951434935e+00,2.342122346137430711e+01,2.338610691546520925e+01,7.857811046528564702e+01,1.521680024235468887e+00,1.310926229152806677e+01,1.693503025010345553e-02,9.267102932523721748e+00,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,1.000000000000000000e+00,1.691947999643161893e-01,0.000000000000000000e+00,0.000000000000000000e+00
4.750000000000000000e+02,2.000000000000000000e+00,6.001186048899054981e+01,1.186048899055098041e-02,1.000000000000000000e+00,9.968905718462711674e-01,9.566024316009561490e-01,1.074615743549422797e+00,9.976237082077217266e-01,2.415532571116310923e+00,2.415532571116310923e+00,2.000000000000000000e+00,2.415532571116310923e+00,1.207766285558155460e+03,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,2.415532571116310923e+00,2.342118538647766712e+01,2.342467604354843402e+01,8.060519552920438002e+01,1.518971743318779488e+00,1.426683241394475310e+01,2.246311401999168123e-02,1.008511826955438551e+01,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,1.000000000000000000e+00,1.729584999848157167e-01,0.000000000000000000e+00,0.000000000000000000e+00
4.800000000000000000e+02,2.000000000000000000e+00,5.998119001463738442e+01,-1.880998536261485610e-02,1.000000000000000000e+00,9.989873125023529532e-01,9.606253835068978564e-01,1.074627798274815360e+00,9.991147863897297254e-01,2.044867474238479144e+00,2.044867474238479144e+00,2.000000000000000000e+00,2.044867474238479588e+00,1.022433737119239822e+03,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,2.044867474238479588e+00,2.342114236866659382e+01,2.345368490662548666e+01,7.652959102008446735e+01,1.524127220027314600e+00,1.203580144284296338e+01,9.650930856685668857e-03,8.546856980381020819e+00,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,1.000000000000000000e+00,4.065191000699996948e-01,0.000000000000000000e+00,0.000000000000000000e+00
4.850000000000000000e+02,2.000000000000000000e+00,5.996733389183930996e+01,-3.266610816068806628e-02,1.000000000000000000e+00,1.001084010516019029e+00,9.646613186595887068e-01,1.074639792272941596e+00,1.000016353628989219e+00,1.668481191480966075e+00,1.668481191480966075e+00,2.000000000000000000e+00,1.668481191480966075e+00,8.342405957404830588e+02,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,1.668481191480966075e+00,2.342110894271115384e+01,2.340944458086907787e+01,7.159825474136584944e+01,1.528852418982163508e+00,9.811943871439396503e+00,-1.507741059661900362e-02,6.959052309773604783e+00,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,1.000000000000000000e+00,1.712688999250531197e-01,0.000000000000000000e+00,0.000000000000000000e+00
4.900000000000000000e+02,2.000000000000000000e+00,5.999868902922586500e+01,-1.310970774131457132e-03,1.000000000000000000e+00,9.995187264074837374e-01,9.616470496516792421e-01,1.074630843995045826e+00,9.984845799699507696e-01,1.950018374170153335e+00,1.950018374170153335e+00,2.000000000000000000e+00,1.950018374170153335e+00,9.750091870850766327e+02,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,1.950018374170153335e+00,2.342108533931075343e+01,2.344491478303703502e+01,7.537641412582625833e+01,1.525378507777653825e+00,1.148692202375790217e+01,-1.767180938196843965e-02,8.116278427875549539e+00,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,1.000000000000000000e+00,2.055840999819338322e-01,0.000000000000000000e+00,0.000000000000000000e+00
4.950000000000000000e+02,2.000000000000000000e+00,6.002751748979734714e+01,2.751748979734662190e-02,1.000000000000000000e+00,9.972635039003373558e-01,9.573170269297551771e-01,1.074617891959293026e+00,9.999515761097389488e-01,2.517955130055324009e+00,2.350018374170153468e+00,2.000152806484445378e+00,2.350018374170153468e+00,1.175009187085076746e+03,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,2.350018374170153468e+00,2.342105438083670776e+01,2.336906040598622525e+01,7.992814006574695895e+01,1.519901204729285915e+00,1.385346404544386445e+01,2.999829560179634313e-03,9.796458002245648444e+00,0.000000000000000000e+00,0.000000000000000000e+00,1.000000000000000000e+00,1.000000000000000000e+00,1.654278000351041555e-01,0.000000000000000000e+00,0.000000000000000000e+00
5.000000000000000000e+02,2.000000000000000000e+00,6.000242844613433846e+01,2.428446134337097773e-03,1.000000000000000000e+00,9.982228748731103440e-01,9.591571896134442055e-01,1.074623410208037422e+00,9.976141735872674499e-01,2.180662900592676756e+00,2.180662900592676756e+00,2.000000000000000000e+00,2.180662900592676756e+00,1.090331450296338289e+03,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,2.180662900592676756e+00,2.342101305297896729e+01,2.340970081946693426e+01,7.809583366022779671e+01,1.522273550948098686e+00,1.284324430520062421e+01,5.727768870990246342e-03,9.111027710931033141e+00,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,1.000000000000000000e+00,1.870580000104382634e-01,0.000000000000000000e+00,0.000000000000000000e+00
5.050000000000000000e+02,2.000000000000000000e+00,5.997106516192642545e+01,-2.893483807357312768e-02,1.000000000000000000e+00,1.000462460484978333e+00,9.634635091716123867e-01,1.074636243186026574e+00,9.986436647507695996e-01,1.615727287533243350e+00,1.780662900592676845e+00,2.000000000000000000e+00,1.780662900592676845e+00,8.903314502963384029e+02,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,1.780662900592676845e+00,2.342097610417883047e+01,2.339305319089910995e+01,7.317510422985100149e+01,1.527515446796269050e+00,1.047844945882070178e+01,-1.611426432797076827e-02,7.432637479293000560e+00,0.000000000000000000e+00,0.000000000000000000e+00,1.000000000000000000e+00,1.000000000000000000e+00,1.747824000194668770e-01,0.000000000000000000e+00,0.000000000000000000e+00
5.100000000000000000e+02,2.000000000000000000e+00,5.998707173620282873e+01,-1.292826379716948207e-02,1.000000000000000000e+00,1.000842990118257836e+00,9.641966996681996527e-01,1.074638416682810238e+00,1.001390123397890353e+00,1.712043190459232589e+00,1.712043190459232589e+00,2.000000000000000000e+00,1.712043190459232589e+00,8.560215952296163096e+02,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,1.712043190459232589e+00,2.342094956472157463e+01,2.346138093383744661e+01,7.222310895912718820e+01,1.528338212349185099e+00,1.008142110381667678e+01,-1.067052807696233785e-02,7.130215850499913799e+00,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,1.000000000000000000e+00,3.992762999841943383e-01,0.000000000000000000e+00,0.000000000000000000e+00
5.150000000000000000e+02,2.000000000000000000e+00,6.001902274957850381e+01,1.902274957850493692e-02,1.000000000000000000e+00,9.986096914542519354e-01,9.598999013076229270e-01,1.074625631631829892e+00,1.003529676093650735e+00,2.246246012256936542e+00,2.112043190459232722e+00,2.000000000000000000e+00,2.112043190459232722e+00,1.056021595229616423e+03,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,2.112043190459232722e+00,2.342092482059928926e+01,2.341205363395932082e+01,7.731610742720893370e+01,1.523210598498158319e+00,1.244477825082101852e+01,-1.753259463305978372e-02,8.792767743926537705e+00,0.000000000000000000e+00,0.000000000000000000e+00,1.000000000000000000e+00,1.000000000000000000e+00,1.746148000238463283e-01,0.000000000000000000e+00,0.000000000000000000e+00
5.200000000000000000e+02,2.000000000000000000e+00,6.002242936289863451e+01,2.242936289863523697e-02,1.000000000000000000e+00,9.970483971367142262e-01,9.569048006358192859e-01,1.074616652985638687e+00,1.003683550594515639e+00,2.387828594741709054e+00,2.387828594741709054e+00,2.000000000000000000e+00,2.387828594741709054e+00,1.193914297370854456e+03,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,2.387828594741709054e+00,2.342088965107869569e+01,2.346851564684115488e+01,8.032091020998990416e+01,1.519355328941441874e+00,1.407979435298667781e+01,5.742976352143713825e-03,9.963137646836647932e+00,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,1.000000000000000000e+00,1.687431000173091888e-01,0.000000000000000000e+00,0.000000000000000000e+00
5.250000000000000000e+02,2.000000000000000000e+00,5.998925515610952885e+01,-1.074484389046780584e-02,1.000000000000000000e+00,9.993071332984575506e-01,9.612401513740118641e-01,1.074629631751129910e+00,9.973760795213804098e-01,1.875551218171696011e+00,1.987828594741709143e+00,2.000000000000000000e+00,1.987828594741709143e+00,9.939142973708545696e+02,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,1.987828594741709143e+00,2.342084734839562188e+01,2.340936133393261898e+01,7.584239118632177679e+01,1.524872385506416128e+00,1.169596286984442379e+01,-7.162399146513287462e-03,8.307138518594316068e+00,0.000000000000000000e+00,0.000000000000000000e+00,1.000000000000000000e+00,1.000000000000000000e+00,1.534117000410333276e-01,0.000000000000000000e+00,0.000000000000000000e+00
5.300000000000000000e+02,2.000000000000000000e+00,5.996883583127126371e+01,-3.116416872873879057e-02,1.000000000000000000e+00,1.001304032392456023e+00,9.650979619885837746e-01,1.074641075267120716e+00,9.968036456673085022e-01,1.629039690266662399e+00,1.629039690266662399e+00,2.000000000000000000e+00,1.629039690266662399e+00,8.145198451333311596e+02,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,1.629039690266662399e+00,2.342081540644895199e+01,2.343093254092440603e+01,7.101768136630815320e+01,1.529286977781928236e+00,9.588500065667858507e+00,-9.821850797324671589e-03,6.792371584206293278e+00,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,1.000000000000000000e+00,2.092318000504747033e-01,0.000000000000000000e+00,0.000000000000000000e+00
5.350000000000000000e+02,2.000000000000000000e+00,6.000305707591509474e+01,3.057075915096860077e-03,1.000000000000000000e+00,9.994575489571043692e-01,9.615293897467412920e-01,1.074630493566595124e+00,1.000300837849604774e+00,1.960956308249099722e+00,1.960956308249099722e+00,2.000000000000000000e+00,1.960956308249099722e+00,9.804781541245498602e+02,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,1.960956308249099722e+00,2.342079283808098467e+01,2.341930725794270884e+01,7.551209930195982167e+01,1.525222898411104921e+00,1.156114378643005303e+01,-1.423731737982469880e-02,8.160010366530515924e+00,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,1.000000000000000000e+00,3.847571000223979354e-01,0.000000000000000000e+00,0.000000000000000000e+00
5.400000000000000000e+02,2.000000000000000000e+00,6.003038125561465677e+01,3.038125561465699481e-02,1.000000000000000000e+00,9.972013109954100951e-01,9.571978285675345477e-01,1.074617533803625014e+00,9.978029731554952653e-01,2.447644521834155373e+00,2.360956308249099855e+00,2.000000000000000000e+00,2.360956308249099855e+00,1.180478154124549974e+03,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,2.360956308249099855e+00,2.342076159568622273e+01,2.338995490352795059e+01,8.004233943802786655e+01,1.519732901978555928e+00,1.391962750916601799e+01,-5.630421999714307901e-03,9.842657110652455188e+00,0.000000000000000000e+00,0.000000000000000000e+00,1.000000000000000000e+00,1.000000000000000000e+00,1.775393999414518476e-01,0.000000000000000000e+00,0.000000000000000000e+00
5.450000000000000000e+02,2.000000000000000000e+00,6.000128160189294135e+01,1.281601892944553202e-03,1.000000000000000000e+00,9.984133460323124654e-01,9.595228511710593988e-01,1.074624504309164674e+00,9.971049580303953386e-01,2.146898295853327809e+00,2.146898295853327809e+00,2.000000000000000000e+00,2.146898295853327809e+00,1.073449147926663954e+03,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,2.146898295853327809e+00,2.342071998654921217e+01,2.337483883539569263e+01,7.771504857188428161e+01,1.522725428161782579e+00,1.264188026571883228e+01,-3.572672663439746543e-03,8.970515248446867318e+00,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,1.000000000000000000e+00,1.678742000367492437e-01,0.000000000000000000e+00,0.000000000000000000e+00
5.500000000000000000e+02,2.000000000000000000e+00,5.997019294853557625e+01,-2.980705146442593628e-02,1.000000000000000000e+00,1.000649834798171378e+00,9.638244798724028284e-01,1.074637313678868722e+00,9.971134336427098788e-01,1.581764392512236661e+00,1.746898295853327898e+00,1.999650728256052945e+00,1.746898295853327898e+00,8.734491479266639544e+02,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,1.746898295853327898e+00,2.342068391369253888e+01,2.344628704327397628e+01,7.271141825848883400e+01,1.527911670697557511e+00,1.028541917215222412e+01,-1.370193882883175007e-02,7.290310098832851970e+00,0.000000000000000000e+00,0.000000000000000000e+00,1.000000000000000000e+00,1.000000000000000000e+00,1.716097000753507018e-01,0.000000000000000000e+00,0.000000000000000000e+00
5.550000000000000000e+02,2.000000000000000000e+00,5.998987228220715195e+01,-1.012771779285067883e-02,1.000000000000000000e+00,1.000549522171683803e+00,9.636312164996646557e-01,1.074636740639616894e+00,1.003646438164301102e+00,1.764980269224672105e+00,1.764980269224672105e+00,2.000000000000000000e+00,1.764980269224672105e+00,8.824901346123360781e+02,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,1.764980269224672105e+00,2.342065825807606316e+01,2.343225331788483956e+01,7.296085102262688338e+01,1.527692341406841514e+00,1.039902296706723206e+01,-6.099343061076289985e-03,7.349308618619920352e+00,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,1.000000000000000000e+00,1.727240999462082982e-01,0.000000000000000000e+00,0.000000000000000000e+00
5.600000000000000000e+02,2.000000000000000000e+00,6.002159766573833366e+01,2.159766573833186293e-02,1.000000000000000000e+00,9.983113759131695408e-01,9.593270774386611910e-01,1.074623918633652586e+00,9.990414785534310615e-01,2.267481369267842162e+00,2.164980269224672238e+00,2.000000000000000000e+00,2.164980269224672238e+00,1.082490134612336078e+03,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,2.164980269224672238e+00,2.342063212957261698e+01,2.341598265238037158e+01,7.791965198762932232e+01,1.522473145577607490e+00,1.276395316943917635e+01,-1.920325227384567235e-02,9.015796741564582106e+00,0.000000000000000000e+00,0.000000000000000000e+00,1.000000000000000000e+00,1.000000000000000000e+00,1.658463999629020691e-01,0.000000000000000000e+00,0.000000000000000000e+00
5.650000000000000000e+02,2.000000000000000000e+00,6.001792965789650225e+01,1.792965789650508013e-02,1.000000000000000000e+00,9.977949223954457603e-01,9.583360060216299381e-01,1.074620950179556056e+00,9.982167928987355499e-01,2.256354591084681616e+00,2.256354591084681616e+00,2.000000000000000000e+00,2.256354591084681616e+00,1.128177295542340744e+03,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,2.256354591084681616e+00,2.342059558831291710e+01,2.341753351101725045e+01,7.893017082785607386e+01,1.521202652572563263e+00,1.329473737881705375e+01,-4.276515135920533339e-03,9.417379877348563966e+00,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,1.000000000000000000e+00,3.751634999644011259e-01,0.000000000000000000e+00,0.000000000000000000e+00
5.700000000000000000e+02,2.000000000000000000e+00,5.998520078122601262e+01,-1.479921877398821146e-02,1.000000000000000000e+00,1.000041475785853340e+00,9.626528822888991144e-01,1.074633836233410911e+00,9.997118483032081393e-01,1.848146657784520919e+00,1.856354591084681704e+00,2.000000000000000000e+00,1.856354591084681704e+00,9.281772955423408575e+02,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,1.856354591084681704e+00,2.342055668168893945e+01,2.341937678609092188e+01,7.418334940770182584e+01,1.526557128775180239e+00,1.092251175914154793e+01,-1.535543584683596308e-02,7.751904346854068706e+00,0.000000000000000000e+00,0.000000000000000000e+00,1.000000000000000000e+00,1.000000000000000000e+00,1.673193000024184585e-01,0.000000000000000000e+00,0.000000000000000000e+00
5.750000000000000000e+02,2.000000000000000000e+00,5.997982337661243690e+01,-2.017662338756518944e-02,1.000000000000000000e+00,1.001238536117671662e+00,9.649592935301314345e-01,1.074640673771790400e+00,1.001344461906539918e+00,1.640511538947963199e+00,1.640511538947963199e+00,2.000000000000000000e+00,1.640511538947963199e+00,8.202557694739815588e+02,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,1.640511538947963199e+00,2.342052816645741231e+01,2.336633738082490552e+01,7.118805322440832128e+01,1.529145466190538150e+00,9.657027900997267267e+00,-9.409672121270862277e-03,6.835181251102673272e+00,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,1.000000000000000000e+00,1.714831000426784158e-01,0.000000000000000000e+00,0.000000000000000000e+00
5.800000000000000000e+02,2.000000000000000000e+00,6.001309652786930826e+01,1.309652786930533448e-02,1.000000000000000000e+00,9.990117628742000155e-01,9.606723715070171199e-01,1.074627938493624812e+00,1.003449906034997285e+00,2.067123756562967429e+00,2.040511538947963111e+00,2.000000000000000000e+00,2.040511538947963111e+00,1.020255769473981559e+03,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,2.040511538947963111e+00,2.342050529797586123e+01,2.338786423041420903e+01,7.647775569935181750e+01,1.524157681992662772e+00,1.202601824602192870e+01,-1.851262348959215043e-02,8.491614241347935632e+00,0.000000000000000000e+00,0.000000000000000000e+00,1.000000000000000000e+00,1.000000000000000000e+00,1.667360999854281545e-01,0.000000000000000000e+00,0.000000000000000000e+00
5.850000000000000000e+02,2.000000000000000000e+00,6.002866523470536464e+01,2.866523470536745319e-02,1.000000000000000000e+00,9.967481155833705087e-01,9.563295688753691293e-01,1.074614922389013794e+00,9.967527695815160405e-01,2.460983975261899825e+00,2.440511538947963022e+00,2.000000000000000000e+00,2.440511538947963022e+00,1.220255769473981445e+03,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,2.440511538947963022e+00,2.342047198716587530e+01,2.339625096381454128e+01,8.085904916707463030e+01,1.518581997290656460e+00,1.439456684361457306e+01,4.773940366368023547e-03,1.017885720353659806e+01,0.000000000000000000e+00,0.000000000000000000e+00,1.000000000000000000e+00,1.000000000000000000e+00,2.310555999865755439e-01,0.000000000000000000e+00,0.000000000000000000e+00
5.900000000000000000e+02,2.000000000000000000e+00,5.999475819426272238e+01,-5.241805737280007434e-03,1.000000000000000000e+00,9.990117628742000155e-01,9.606723715070171199e-01,1.074627938493624812e+00,9.979147263807350843e-01,2.020568894456548303e+00,2.040511538947963111e+00,2.000000000000000000e+00,2.040511538947963111e+00,1.020255769473981559e+03,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,2.040511538947963111e+00,2.342042832822730958e+01,2.343341173116073151e+01,7.647775569935181750e+01,1.524154318301949029e+00,1.200801013321802202e+01,-2.082684316267346958e-03,8.529869562188341803e+00,0.000000000000000000e+00,0.000000000000000000e+00,1.000000000000000000e+00,1.000000000000000000e+00,2.330421999795362353e-01,0.000000000000000000e+00,0.000000000000000000e+00
5.950000000000000000e+02,2.000000000000000000e+00,5.996413804748471676e+01,-3.586195251528404709e-02,1.000000000000000000e+00,1.001238536117671662e+00,9.649592935301314345e-01,1.074640673771790400e+00,9.965874858457693941e-01,1.432052313425017820e+00,1.640511538947963199e+00,1.996784961476308906e+00,1.640511538947963199e+00,8.202557694739815588e+02,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,1.640511538947963199e+00,2.342039501765298226e+01,2.347623110126033552e+01,7.118805322440832128e+01,1.529139628354718727e+00,9.656657589519273444e+00,-9.886457337582754690e-03,6.842226487854943251e+00,0.000000000000000000e+00,0.000000000000000000e+00,1.000000000000000000e+00,1.000000000000000000e+00,1.625101999379694462e-01,0.000000000000000000e+00,0.000000000000000000e+00
6.000000000000000000e+02,2.000000000000000000e+00,5.999898711185264943e+01,-1.012888147354000512e-03,1.000000000000000000e+00,9.998228019040671377e-01,9.622320273146887093e-01,1.074632585000312224e+00,1.001726402853568620e+00,1.895579211575737721e+00,1.895579211575737721e+00,2.000000000000000000e+00,1.895579211575737721e+00,9.477896057878688225e+02,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,1.895579211575737721e+00,2.342037214953923296e+01,2.342517100224944926e+01,7.468996386933750387e+01,1.526050605585682396e+00,1.117453139609886748e+01,-1.058528664306557232e-02,7.888476551776125945e+00,0.000000000000000000e+00,0.000000000000000000e+00,0.000000000000000000e+00,1.000000000000000000e+00,4.456595999654382467e-01,0.000000000000000000e+00,0.000000000000000000e+00
